time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187500,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.014789975481108e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.493016841588542e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.011522393440828e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.493007382843643e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0004503060772549,285.21209716796875,294.1499938964844,283.2688903808594,281.5519714355469,289.5411071777344,286.9778137207031,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004633852804545,7.53473894388179e-10,0.0004633845237549,-0.0015175098087638,0.0,0.0,0.0,-0.0027087260968983,60.0,-0.7689710855484009,-0.0,-6.29072616220583e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.010500070871784e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.488499927101655e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.008185639278963e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.488490468356758e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0004500917857512,285.21453857421875,294.1499938964844,283.2452697753906,281.52978515625,289.4975280761719,286.9485778808594,285.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006472353124991,8.846099408543751e-10,0.0006472344393841,-0.0016784181352704,0.0,0.0,0.0,-0.0036922183353453,60.0,-0.9238956570625304,-0.0,-6.284738418571578e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.021106961881742e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.49966924963519e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,7.016435847617686e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.499659790890291e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004506216500885,285.2076416015625,294.1499938964844,283.19775390625,281.4851379394531,289.3897399902344,286.8695983886719,285.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027916869148,1.3717076363661818e-09,0.0010027902899309,-0.0026034438051283,0.0,0.0,0.0,-0.0056999777443706,60.0,-1.2621983289718628,-0.0,-6.299538313214725e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.021106961881742e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.49966924963519e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,7.016435847617686e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.499659790890291e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004506216500885,285.2076416015625,294.1499938964844,283.19775390625,281.4851379394531,289.3897399902344,286.8695983886719,285.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027916869148,1.3717076363661818e-09,0.0010027902899309,-0.0026034438051283,0.0,0.0,0.0,-0.0056999777443706,60.0,-1.2621983289718628,-0.0,-6.299538313214725e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.058227442437784e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.538758604321627e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.045306847430766e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.538749873172492e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004524759133346,285.20672607421875,294.1499938964844,283.1499938964844,281.4403076171875,289.2850952148437,286.71630859375,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651774889789,1.7925023687581643e-09,0.0009651757427491,-0.0037473179399967,0.0,0.0,0.0,-0.0057014236226677,60.0,-1.3178305625915527,-0.0,-6.351483250455203e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.058227442437784e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.538758604321627e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.045306847430766e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.538749873172492e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004524759133346,285.20672607421875,294.1499938964844,283.1499938964844,281.4403076171875,289.2850952148437,286.71630859375,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651774889789,1.7925023687581643e-09,0.0009651757427491,-0.0037473179399967,0.0,0.0,0.0,-0.0057014236226677,60.0,-1.3178305625915527,-0.0,-6.351483250455203e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.090387175092474e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.572623821441084e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.070319406921044e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.572615090291948e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0004540823283605,285.2058410644531,294.1499938964844,283.1022644042969,281.3954467773437,289.1797180175781,286.499755859375,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686043485999,2.1931225724358683e-09,0.0009686021367087,-0.0047971010208129,0.0,0.0,0.0,-0.0059000318869948,60.0,-1.360260248184204,-0.0,-6.396656715423887e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.090387175092474e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.572623821441084e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.070319406921044e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.572615090291948e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0004540823283605,285.2058410644531,294.1499938964844,283.1022644042969,281.3954467773437,289.1797180175781,286.499755859375,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686043485999,2.1931225724358683e-09,0.0009686021367087,-0.0047971010208129,0.0,0.0,0.0,-0.0059000318869948,60.0,-1.360260248184204,-0.0,-6.396656715423887e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.10038288566284e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.583149949321525e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.078093767631799e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.583140490576624e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0004545816627796,285.2049560546875,294.1499938964844,283.0547180175781,281.3507995605469,289.0751037597656,286.263427734375,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696694323793,2.3176103258748526e-09,0.0009696671040728,-0.0051233042031526,0.0,0.0,0.0,-0.0059617483057081,60.0,-1.3960028886795044,-0.0,-6.410726172134673e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.10038288566284e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.583149949321525e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.078093767631799e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.583140490576624e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0004545816627796,285.2049560546875,294.1499938964844,283.0547180175781,281.3507995605469,289.0751037597656,286.263427734375,285.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696694323793,2.3176103258748526e-09,0.0009696671040728,-0.0051233042031526,0.0,0.0,0.0,-0.0059617483057081,60.0,-1.3960028886795044,-0.0,-6.410726172134673e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.098753798753025e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.5814342785161e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,7.076826295815408e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.5814248197712e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004545002884697,285.2045288085937,294.1499938964844,283.0310974121094,281.32861328125,289.0231628417969,286.1484069824219,285.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694963227957,2.297289691810533e-09,0.0009694939944893,-0.0050700563006103,0.0,0.0,0.0,-0.0059516774490475,60.0,-1.4124841690063477,-0.0,-6.408428987469962e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.089089144254105e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.57125666900538e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.069309504004195e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.571247937856242e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0004540175432339,285.2041015625,294.1499938964844,283.0075988769531,281.3065490722656,288.9714660644531,286.04296875,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684667456895,2.1768580271697147e-09,0.000968464592006,-0.0047544799745082,0.0,0.0,0.0,-0.0058919764123857,60.0,-1.4278740882873535,-0.0,-6.394819251909213e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.087762009585276e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.569859685143456e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.068277045618743e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.56985095399432e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004539512738119,285.2032775878906,294.1499938964844,282.9610900878906,281.2628479003906,288.868896484375,285.8499450683594,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683237294666,2.1602801769660122e-09,0.0009683215757831,-0.0047110407613217,0.0,0.0,0.0,-0.0058837519027292,60.0,-1.4578607082366943,-0.0,-6.39294768234322e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.087762009585276e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.569859685143456e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,7.068277045618743e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.56985095399432e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004539512738119,285.2032775878906,294.1499938964844,282.9610900878906,281.2628479003906,288.868896484375,285.8499450683594,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683237294666,2.1602801769660122e-09,0.0009683215757831,-0.0047110407613217,0.0,0.0,0.0,-0.0058837519027292,60.0,-1.4578607082366943,-0.0,-6.39294768234322e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.139400208368896e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.624237281968816e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.108440331649035e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.62422855081968e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0004565307172015,285.20245361328125,294.1499938964844,282.9154357910156,281.219970703125,288.7669677734375,285.6151123046875,285.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738239459693,2.8035873622656027e-09,0.0009738211520016,-0.0063967299647629,0.0,0.0,0.0,-0.0062026600353419,60.0,-1.4928345680236816,-0.0,-6.465800339583438e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.139400208368896e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.624237281968816e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.108440331649035e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.62422855081968e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0004565307172015,285.20245361328125,294.1499938964844,282.9154357910156,281.219970703125,288.7669677734375,285.6151123046875,285.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738239459693,2.8035873622656027e-09,0.0009738211520016,-0.0063967299647629,0.0,0.0,0.0,-0.0062026600353419,60.0,-1.4928345680236816,-0.0,-6.465800339583438e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.211180440615864e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.699825022835284e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.164269482018426e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.699816291686147e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004601162800099,285.20166015625,294.1499938964844,282.87078857421875,281.17803955078125,288.6652526855469,285.3023376464844,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814718505367,3.697849360051464e-09,0.0009814681252464,-0.0087399128824472,0.0,0.0,0.0,-0.0066459849476814,60.0,-1.5326825380325315,-0.0,-6.567757537823128e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.211180440615864e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.699825022835284e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.164269482018426e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.699816291686147e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004601162800099,285.20166015625,294.1499938964844,282.87078857421875,281.17803955078125,288.6652526855469,285.3023376464844,285.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814718505367,3.697849360051464e-09,0.0009814681252464,-0.0087399128824472,0.0,0.0,0.0,-0.0066459849476814,60.0,-1.5326825380325315,-0.0,-6.567757537823128e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.264503023587169e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.755976498126984e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.205742440419272e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.755967766977848e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0004627798625733,285.20086669921875,294.1499938964844,282.8274230957031,281.13726806640625,288.5638427734375,284.94500732421875,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871545480564,4.362151528880531e-09,0.0009871502406895,-0.0104804541915655,0.0,0.0,0.0,-0.0069753164425492,60.0,-1.572520136833191,-0.0,-6.644012273682165e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.264503023587169e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.755976498126984e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.205742440419272e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.755967766977848e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0004627798625733,285.20086669921875,294.1499938964844,282.8274230957031,281.13726806640625,288.5638427734375,284.94500732421875,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871545480564,4.362151528880531e-09,0.0009871502406895,-0.0104804541915655,0.0,0.0,0.0,-0.0069753164425492,60.0,-1.572520136833191,-0.0,-6.644012273682165e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.262987441616132e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.754380153026432e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.204563007690012e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.754371421877296e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0004627041635103,285.2004699707031,294.1499938964844,282.8062438964844,281.1174011230469,288.5134582519531,284.7765197753906,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869937784969,4.343243986681955e-09,0.00098698947113,-0.0104309152811765,0.0,0.0,0.0,-0.0069659478031098,60.0,-1.5894063711166382,-0.0,-6.641835881282533e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.254640463041142e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.745590068632735e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,7.198070670710877e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.7455813374836e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004622872220352,285.2001037597656,294.1499938964844,282.78546142578125,281.0978698730469,288.4633483886719,284.6220092773437,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861047146841,4.239223638791145e-09,0.0009861005237326,-0.0101583749055862,0.0,0.0,0.0,-0.0069143828004598,60.0,-1.6041936874389648,-0.0,-6.629868209984124e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.22442486626096e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.713771578390153e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.174570055212826e-05,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.713762847241014e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004607778973877,285.1993408203125,294.1499938964844,282.7452087402344,281.06005859375,288.3641662597656,284.36444091796875,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828851325437,3.862722142145003e-09,0.0009828811744228,-0.0091719031333923,0.0,0.0,0.0,-0.0067277359776198,60.0,-1.628712177276611,-0.0,-6.586641632111423e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.22442486626096e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.713771578390153e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.174570055212826e-05,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.713762847241014e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004607778973877,285.1993408203125,294.1499938964844,282.7452087402344,281.06005859375,288.3641662597656,284.36444091796875,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828851325437,3.862722142145003e-09,0.0009828811744228,-0.0091719031333923,0.0,0.0,0.0,-0.0067277359776198,60.0,-1.628712177276611,-0.0,-6.586641632111423e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.19750309549272e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.685421537142248e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.153630576794967e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.685413533588871e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004594331257976,285.1986389160156,294.1499938964844,282.706787109375,281.0239562988281,288.2663269042969,284.1588134765625,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800157276913,3.527259817559525e-09,0.0009800122352316,-0.0082929339259862,0.0,0.0,0.0,-0.0065614306367933,60.0,-1.6502519845962524,-0.0,-6.548246034299154e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.19750309549272e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.685421537142248e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,7.153630576794967e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.685413533588871e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004594331257976,285.1986389160156,294.1499938964844,282.706787109375,281.0239562988281,288.2663269042969,284.1588134765625,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800157276913,3.527259817559525e-09,0.0009800122352316,-0.0082929339259862,0.0,0.0,0.0,-0.0065614306367933,60.0,-1.6502519845962524,-0.0,-6.548246034299154e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.19362937565893e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.681342635303736e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,7.150617602746934e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.68133463175036e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0004592396435327,285.1979064941406,294.1499938964844,282.6704406738281,280.9898376464844,288.16961669921875,283.9833068847656,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796016383916,3.478954235802689e-09,0.0009795981459319,-0.0081663643941283,0.0,0.0,0.0,-0.0065374784171581,60.0,-1.672383189201355,-0.0,-6.54272653832777e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.19362937565893e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.681342635303736e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,7.150617602746934e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.68133463175036e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0004592396435327,285.1979064941406,294.1499938964844,282.6704406738281,280.9898376464844,288.16961669921875,283.9833068847656,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796016383916,3.478954235802689e-09,0.0009795981459319,-0.0081663643941283,0.0,0.0,0.0,-0.0065374784171581,60.0,-1.672383189201355,-0.0,-6.54272653832777e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.211248107021676e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.699895599624142e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.164320413721725e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.699887596070766e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004601197433657,285.1972351074219,294.1499938964844,282.63641357421875,280.95782470703125,288.0740051269531,283.818359375,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814782533794,3.698419348552306e-09,0.0009814745280891,-0.0087414048612117,0.0,0.0,0.0,-0.0066462750546634,60.0,-1.697008490562439,-0.0,-6.567822907754818e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.211248107021676e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.699895599624142e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.164320413721725e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.699887596070766e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0004601197433657,285.1972351074219,294.1499938964844,282.63641357421875,280.95782470703125,288.0740051269531,283.818359375,285.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814782533794,3.698419348552306e-09,0.0009814745280891,-0.0087414048612117,0.0,0.0,0.0,-0.0066462750546634,60.0,-1.697008490562439,-0.0,-6.567822907754818e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.223935921909288e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.713256440591068e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.174188795033842e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.713248437037691e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004607535374816,285.1968994140625,294.1499938964844,282.62030029296875,280.9427185058594,288.0264892578125,283.7367858886719,285.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828298352658,3.856472030605573e-09,0.0009828259935602,-0.0091555286198854,0.0,0.0,0.0,-0.0067246281541883,60.0,-1.7098156213760376,-0.0,-6.585925405033778e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.23631596378982e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.7262927738484e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,7.183817797340453e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.726284770295024e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004613719356711,285.1965637207031,294.1499938964844,282.6048278808594,280.9281921386719,287.9792175292969,283.6562194824219,285.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010693555045464e-09,0.0009841447463259,-0.0095596080645918,0.0,0.0,0.0,-0.006801082752645,60.0,-1.7225109338760376,-0.0,-6.60361365589779e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.255421900888904e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.7464129794389e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.1986774855759e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.746404975885524e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004623263666871,285.1958923339844,294.1499938964844,282.5759582519531,280.90106201171875,287.88531494140625,283.5008544921875,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861845755949,4.248697393904877e-09,0.0009861803846433,-0.01018319837749,0.0,0.0,0.0,-0.0069190738722682,60.0,-1.7465153932571411,-0.0,-6.630957471998046e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.255421900888904e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.7464129794389e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.1986774855759e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.746404975885524e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0004623263666871,285.1958923339844,294.1499938964844,282.5759582519531,280.90106201171875,287.88531494140625,283.5008544921875,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861845755949,4.248697393904877e-09,0.0009861803846433,-0.01018319837749,0.0,0.0,0.0,-0.0069190738722682,60.0,-1.7465153932571411,-0.0,-6.630957471998046e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.262922685593368e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.754311031429096e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.204511348390952e-05,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.75430302787572e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004627010202966,285.1952514648437,294.1499938964844,282.54998779296875,280.8766784667969,287.79248046875,283.35919189453125,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869837667793,4.3421017892342215e-09,0.000986979342997,-0.0104279229417443,0.0,0.0,0.0,-0.0069653801620006,60.0,-1.767167568206787,-0.0,-6.641704430876416e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.262922685593368e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.754311031429096e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.204511348390952e-05,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.75430302787572e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0004627010202966,285.1952514648437,294.1499938964844,282.54998779296875,280.8766784667969,287.79248046875,283.35919189453125,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869837667793,4.3421017892342215e-09,0.000986979342997,-0.0104279229417443,0.0,0.0,0.0,-0.0069653801620006,60.0,-1.767167568206787,-0.0,-6.641704430876416e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.256039629690348e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.747063450049608e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.199157698778436e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.747055446496232e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004623572458513,285.19464111328125,294.1499938964844,282.52618408203125,280.85565185546875,287.7008056640625,283.2355651855469,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862505830824,4.256308638872497e-09,0.0009862462757155,-0.0102031398564577,0.0,0.0,0.0,-0.0069228513166308,60.0,-1.7837258577346802,-0.0,-6.631832860648501e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.256039629690348e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.747063450049608e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.199157698778436e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.747055446496232e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004623572458513,285.19464111328125,294.1499938964844,282.52618408203125,280.85565185546875,287.7008056640625,283.2355651855469,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862505830824,4.256308638872497e-09,0.0009862462757155,-0.0102031398564577,0.0,0.0,0.0,-0.0069228513166308,60.0,-1.7837258577346802,-0.0,-6.631832860648501e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.23894695006311e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.72906345850788e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.1858630690258e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.729056182550266e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004615034267771,285.19403076171875,294.1499938964844,282.5036315917969,280.83837890625,287.6105041503906,283.1320495605469,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844291489571,4.043307910706062e-09,0.0009844250744208,-0.0096450597047805,0.0,0.0,0.0,-0.0068172579631209,60.0,-1.796799659729004,-0.0,-6.60735750557251e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
