time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189840,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.23894695006311e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.72906345850788e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.1858630690258e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.729056182550266e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004615034267771,285.19403076171875,294.1499938964844,282.5036315917969,280.83837890625,287.6105041503906,283.1320495605469,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844291489571,4.043307910706062e-09,0.0009844250744208,-0.0096450597047805,0.0,0.0,0.0,-0.0068172579631209,60.0,-1.796799659729004,-0.0,-6.60735750557251e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.227495320374146e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.717004286358132e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.176955841714516e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.716996282804756e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004609313909895,285.1937255859375,294.1499938964844,282.4927673339844,280.8310546875,287.56591796875,283.0877380371094,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832087671384,3.900609168994151e-09,0.0009832049254328,-0.0092711709439754,0.0,0.0,0.0,-0.0067465165629982,60.0,-1.80225682258606,-0.0,-6.590985179855124e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.215557656716555e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.704432886792348e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.167670992203057e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.704425610834733e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0004603351117111,285.19342041015625,294.1499938964844,282.4822082519531,280.8246154785156,287.52166748046875,283.04742431640625,285.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819365805014,3.751858379530404e-09,0.0009819328552111,-0.0088814226910471,0.0,0.0,0.0,-0.0066727739758789,60.0,-1.8072553873062127,-0.0,-6.573940680709711e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.19647136470303e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.684334509074688e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.152825855882838e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.684327233117074e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.000459381728433,285.1928405761719,294.1499938964844,282.4618835449219,280.8140869140625,287.43408203125,282.9761657714844,285.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799023391678,3.5140239607045483e-09,0.0009798988467082,-0.0082582533359527,0.0,0.0,0.0,-0.00655486760661,60.0,-1.8167476654052728,-0.0,-6.546733999357457e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.19647136470303e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.684334509074688e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.152825855882838e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.684327233117074e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.000459381728433,285.1928405761719,294.1499938964844,282.4618835449219,280.8140869140625,287.43408203125,282.9761657714844,285.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799023391678,3.5140239607045483e-09,0.0009798988467082,-0.0082582533359527,0.0,0.0,0.0,-0.00655486760661,60.0,-1.8167476654052728,-0.0,-6.546733999357457e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.19471713132225e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.682486415840684e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.151461613830179e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.682479139883073e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004592940967995,285.1922912597656,294.1499938964844,282.4425048828125,280.8065795898437,287.3478698730469,282.9140319824219,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797143284231,3.492122813142373e-09,0.0009797109523788,-0.0082008689641952,0.0,0.0,0.0,-0.0065440069884061,60.0,-1.8276079893112185,-0.0,-6.54423146784211e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.19471713132225e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,9.682486415840684e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.151461613830179e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.682479139883073e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004592940967995,285.1922912597656,294.1499938964844,282.4425048828125,280.8065795898437,287.3478698730469,282.9140319824219,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797143284231,3.492122813142373e-09,0.0009797109523788,-0.0082008689641952,0.0,0.0,0.0,-0.0065440069884061,60.0,-1.8276079893112185,-0.0,-6.54423146784211e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.215158934239298e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.704013064038008e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.167361036408693e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.704005788080394e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0004603152337949,285.1917419433594,294.1499938964844,282.424072265625,280.8018798828125,287.2626342773437,282.85369873046875,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818915277719,3.746771781720781e-09,0.0009818878024816,-0.0088680973276495,0.0,0.0,0.0,-0.0066702445037662,60.0,-1.8415822982788088,-0.0,-6.573358035666389e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.215158934239298e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.704013064038008e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.167361036408693e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.704005788080394e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0004603152337949,285.1917419433594,294.1499938964844,282.424072265625,280.8018798828125,287.2626342773437,282.85369873046875,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818915277719,3.746771781720781e-09,0.0009818878024816,-0.0088680973276495,0.0,0.0,0.0,-0.0066702445037662,60.0,-1.8415822982788088,-0.0,-6.573358035666389e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.2458569270093e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.736339416122064e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.191236363723874e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.73633214016445e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.000461848656414,285.1911926269531,294.1499938964844,282.406494140625,280.7996826171875,287.1783142089844,282.79254150390625,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985161983408,4.1291938757126445e-09,0.0009851579088717,-0.009870090521872,0.0,0.0,0.0,-0.0068598273210227,60.0,-1.8580999374389648,-0.0,-6.61722125983033e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.2458569270093e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.736339416122064e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.191236363723874e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.73633214016445e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.000461848656414,285.1911926269531,294.1499938964844,282.406494140625,280.7996826171875,287.1783142089844,282.79254150390625,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985161983408,4.1291938757126445e-09,0.0009851579088717,-0.009870090521872,0.0,0.0,0.0,-0.0068598273210227,60.0,-1.8580999374389648,-0.0,-6.61722125983033e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.25805579754524e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.749185119289903e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.200724212452769e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.74917784333229e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004624580324161,285.19091796875,294.1499938964844,282.3979797363281,280.7994689941406,287.13653564453125,282.76239013671875,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864622261375,4.281161647412546e-09,0.0009864579187706,-0.0102682569995522,0.0,0.0,0.0,-0.0069351675920188,60.0,-1.866339087486267,-0.0,-6.6346920846172e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.26509383134544e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.756597137311472e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.206198642961681e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.75658986135386e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000462809606688,285.190673828125,294.1499938964844,282.3896484375,280.7998046875,287.094970703125,282.73297119140625,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872120572254,4.368835071488775e-09,0.0009872077498584,-0.010497965849936,0.0,0.0,0.0,-0.0069786314852535,60.0,-1.8739761114120483,-0.0,-6.644781791464993e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.244633110938594e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.735050844028592e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.190284668467939e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.735043568070978e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0004617875674739,285.1901550292969,294.1499938964844,282.3734741210937,280.802001953125,287.0127258300781,282.6799011230469,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850341593846,4.113877682954126e-09,0.0009850300848484,-0.0098299570381641,0.0,0.0,0.0,-0.0068522505462169,60.0,-1.884979605674744,-0.0,-6.615461245473854e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.244633110938594e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.735050844028592e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.190284668467939e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.735043568070978e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0004617875674739,285.1901550292969,294.1499938964844,282.3734741210937,280.802001953125,287.0127258300781,282.6799011230469,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850341593846,4.113877682954126e-09,0.0009850300848484,-0.0098299570381641,0.0,0.0,0.0,-0.0068522505462169,60.0,-1.884979605674744,-0.0,-6.615461245473854e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.178079926641658e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.664967365097256e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.138520595617592e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.66496008913964e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0004584631242323,285.18963623046875,294.1499938964844,282.35791015625,280.8059997558594,286.9322204589844,282.6414489746094,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779424872249,3.284659211288954e-09,0.0009779391111806,-0.0076572652906179,0.0,0.0,0.0,-0.0064411698840558,60.0,-1.8854246139526367,-0.0,-6.520549078459227e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.178079926641658e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.664967365097256e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.138520595617592e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.66496008913964e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0004584631242323,285.18963623046875,294.1499938964844,282.35791015625,280.8059997558594,286.9322204589844,282.6414489746094,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779424872249,3.284659211288954e-09,0.0009779391111806,-0.0076572652906179,0.0,0.0,0.0,-0.0064411698840558,60.0,-1.8854246139526367,-0.0,-6.520549078459227e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.112514089792968e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.595922892913222e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.087524863891304e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.595915616955608e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004551879828795,285.18914794921875,294.1499938964844,282.3428649902344,280.8116149902344,286.85333251953125,282.6151428222656,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709556470625,2.467744453227283e-09,0.0009709532023407,-0.0055167069658637,0.0,0.0,0.0,-0.0060361875221133,60.0,-1.88227379322052,-0.0,-6.427715248946697e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.112514089792968e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.595922892913222e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.087524863891304e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.595915616955608e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004551879828795,285.18914794921875,294.1499938964844,282.3428649902344,280.8116149902344,286.85333251953125,282.6151428222656,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709556470625,2.467744453227283e-09,0.0009709532023407,-0.0055167069658637,0.0,0.0,0.0,-0.0060361875221133,60.0,-1.88227379322052,-0.0,-6.427715248946697e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.085885540116578e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.56788135226816e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.06681385054253e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.567874803906308e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004538578505162,285.18865966796875,294.1499938964844,282.3282470703125,280.81854248046875,286.7759094238281,282.5965576171875,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681160445325,2.1359496393813515e-09,0.000968113890849,-0.0046472852118313,0.0,0.0,0.0,-0.0058716917410492,60.0,-1.881985425949097,-0.0,-6.390200013584035e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.085885540116578e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.56788135226816e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.06681385054253e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.567874803906308e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004538578505162,285.18865966796875,294.1499938964844,282.3282470703125,280.81854248046875,286.7759094238281,282.5965576171875,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681160445325,2.1359496393813515e-09,0.000968113890849,-0.0046472852118313,0.0,0.0,0.0,-0.0058716917410492,60.0,-1.881985425949097,-0.0,-6.390200013584035e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.087637590710074e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.569726535119116e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.068175909807906e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.569719986757264e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004539453657343,285.1884155273437,294.1499938964844,282.32110595703125,280.8224792480469,286.7376708984375,282.58770751953125,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968302367255,2.157759082521693e-09,0.0009683002135716,-0.0047044344246387,0.0,0.0,0.0,-0.0058825029991567,60.0,-1.884868860244751,-0.0,-6.39266275470618e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.098011651076376e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.580650657881053e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.076244946802035e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.5806441095192e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004544635594356,285.1882019042969,294.1499938964844,282.3139953613281,280.8266296386719,286.6996459960937,282.5781555175781,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694074979051,2.286988376454246e-09,0.0009694052278064,-0.0050430633127689,0.0,0.0,0.0,-0.0059465672820806,60.0,-1.8896290063858032,-0.0,-6.40726440792605e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.099493763642386e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.582211350789294e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.07739673089236e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.58220480242744e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004545375995803,285.187744140625,294.1499938964844,282.300048828125,280.8355712890625,286.62432861328125,282.5586242675781,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695659391582,2.3054165243507896e-09,0.0009695636108517,-0.0050913509912788,0.0,0.0,0.0,-0.0059557068161666,60.0,-1.899397253990173,-0.0,-6.4093477192273e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.099493763642386e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.582211350789294e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.07739673089236e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.58220480242744e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004545375995803,285.187744140625,294.1499938964844,282.300048828125,280.8355712890625,286.62432861328125,282.5586242675781,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695659391582,2.3054165243507896e-09,0.0009695636108517,-0.0050913509912788,0.0,0.0,0.0,-0.0059557068161666,60.0,-1.899397253990173,-0.0,-6.4093477192273e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.08599977265112e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.568001405568792e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.066901889629662e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.56799485720694e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004538635839708,285.1872863769531,294.1499938964844,282.2862854003906,280.8451843261719,286.5502319335937,282.5409851074219,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681282681412,2.1372681402453964e-09,0.0009681261144578,-0.0046507390215992,0.0,0.0,0.0,-0.0058723501861095,60.0,-1.9064158201217647,-0.0,-6.390349227558545e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.08599977265112e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.568001405568792e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.066901889629662e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.56799485720694e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004538635839708,285.1872863769531,294.1499938964844,282.2862854003906,280.8451843261719,286.5502319335937,282.5409851074219,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681282681412,2.1372681402453964e-09,0.0009681261144578,-0.0046507390215992,0.0,0.0,0.0,-0.0058723501861095,60.0,-1.9064158201217647,-0.0,-6.390349227558545e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.054069960257038e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.534377750242128e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.04206686350517e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.534371201880276e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004522686358541,285.18682861328125,294.1499938964844,282.27264404296875,280.8551940917969,286.4773254394531,282.52764892578125,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647258557379,1.7394289342220759e-09,0.000964724109508,-0.0036082414444535,0.0,0.0,0.0,-0.0056751240044832,60.0,-1.909710049629212,-0.0,-6.345510428218405e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.054069960257038e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.534377750242128e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.04206686350517e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.534371201880276e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004522686358541,285.18682861328125,294.1499938964844,282.27264404296875,280.8551940917969,286.4773254394531,282.52764892578125,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647258557379,1.7394289342220759e-09,0.000964724109508,-0.0036082414444535,0.0,0.0,0.0,-0.0056751240044832,60.0,-1.909710049629212,-0.0,-6.345510428218405e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.019098069984466e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.49755049077794e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,7.014866423560306e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.497543942416088e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004505217075347,285.1864013671875,294.1499938964844,282.259033203125,280.8653869628906,286.40576171875,282.5192565917969,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609995177015,1.3036891566287068e-09,0.000960998237133,-0.002466415753588,0.0,0.0,0.0,-0.0054591093212366,60.0,-1.9113996028900144,-0.0,-6.296581034348493e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.019098069984466e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.49755049077794e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,7.014866423560306e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.497543942416088e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004505217075347,285.1864013671875,294.1499938964844,282.259033203125,280.8653869628906,286.40576171875,282.5192565917969,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609995177015,1.3036891566287068e-09,0.000960998237133,-0.002466415753588,0.0,0.0,0.0,-0.0054591093212366,60.0,-1.9113996028900144,-0.0,-6.296581034348493e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.006937762023881e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.484745532972738e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.005409133853391e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.484738984610884e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004499143105931,285.18682861328125,294.1499938964844,282.2522277832031,280.8704833984375,286.37164306640625,282.51690673828125,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187249816022,1.1111346287506763e-09,0.0009187238756567,-0.0020024641416966,0.0,0.0,0.0,-0.0051594325341284,60.0,-1.876572847366333,-0.0,-6.279612563275806e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,4.440735938260332e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,4.676311800722033e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,3.4539119951659814e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,4.676308526541106e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0002218235167674,285.19354248046875,294.1499938964844,282.2453918457031,280.8755187988281,286.3388366699219,282.5146484375,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000889225048013,1.0085368096213188e-09,0.0008892240002751,-0.0017622339073568,0.0,0.0,0.0,-0.0049452171660959,60.0,-1.8211058378219604,-0.0,-1.5264699726458275e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.012588998302816e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.49069653870538e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.009803812252358e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.490689990343526e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0004501966177485,285.1956787109375,294.1499938964844,282.23162841796875,280.8853759765625,286.3039855957031,282.5155029296875,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005510792834684,8.126705974831339e-10,0.0005510784685611,-0.0015854446683079,0.0,0.0,0.0,-0.003176319412887,60.0,-1.1424630880355835,-0.0,-6.287491061129914e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.012588998302816e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.49069653870538e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.009803812252358e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.490689990343526e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0004501966177485,285.1956787109375,294.1499938964844,282.23162841796875,280.8853759765625,286.3039855957031,282.5155029296875,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005510792834684,8.126705974831339e-10,0.0005510784685611,-0.0015854446683079,0.0,0.0,0.0,-0.003176319412887,60.0,-1.1424630880355835,-0.0,-6.287491061129914e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,4.630492185242474e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,4.876134335063398e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,3.601500065997243e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,4.876131060882472e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0002313022268936,285.2087097167969,294.1499938964844,282.2176818847656,280.89471435546875,286.244873046875,282.5119934082031,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007558635552413,8.799995732111651e-10,0.0007558626821264,-0.0015576696023344,0.0,0.0,0.0,-0.0042174812406301,60.0,-1.563933253288269,-0.0,-1.6597104135485097e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,4.630492185242474e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,4.876134335063398e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,3.601500065997243e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,4.876131060882472e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0002313022268936,285.2087097167969,294.1499938964844,282.2176818847656,280.89471435546875,286.244873046875,282.5119934082031,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007558635552413,8.799995732111651e-10,0.0007558626821264,-0.0015576696023344,0.0,0.0,0.0,-0.0042174812406301,60.0,-1.563933253288269,-0.0,-1.6597104135485097e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.02651809155941e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.505364141659812e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.020637713139877e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.50535832089372e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0004508924030233,285.214111328125,294.1499938964844,282.2034606933594,280.9032897949219,286.2081604003906,282.524658203125,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,0.000107041967567,3.255058445006398e-10,-0.0001070422949851,-0.000962802383583,0.0,0.0,0.0,0.0003522555925883,60.0,-1.0814810991287231,-0.0,-6.306935063093988e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.02651809155941e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.505364141659812e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.020637713139877e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.50535832089372e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0004508924030233,285.214111328125,294.1499938964844,282.2034606933594,280.9032897949219,286.2081604003906,282.524658203125,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,0.000107041967567,3.255058445006398e-10,-0.0001070422949851,-0.000962802383583,0.0,0.0,0.0,0.0003522555925883,60.0,-1.0814810991287231,-0.0,-6.306935063093988e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
