time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192180,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,3.0612754926551133e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,3.2236723200185224e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,2.380996011197567e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,3.223670137231238e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001529167493572,285.2167663574219,294.1499938964844,282.1888732910156,280.9109191894531,286.1875,282.52716064453125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003144884249195,3.9626033010442536e-10,0.0003144880174659,-0.0007272870861925,0.0,0.0,0.0,-0.0017732124542817,60.0,-0.8392317891120911,-0.0,-7.254084000152261e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,3.0612754926551133e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,3.2236723200185224e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,2.380996011197567e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,3.223670137231238e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001529167493572,285.2167663574219,294.1499938964844,282.1888732910156,280.9109191894531,286.1875,282.52716064453125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003144884249195,3.9626033010442536e-10,0.0003144880174659,-0.0007272870861925,0.0,0.0,0.0,-0.0017732124542817,60.0,-0.8392317891120911,-0.0,-7.254084000152261e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,2.234426574432291e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,2.352960109419655e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,1.7378903066855855e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,2.352958654228132e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0001116140192607,285.2190856933594,294.1499938964844,282.1814270019531,280.9142761230469,286.1830444335937,282.531494140625,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002380859223194,2.97784852332228e-10,0.0002380856167292,-0.0005447958246804,0.0,0.0,0.0,-0.0013410701649263,60.0,-0.6695318818092346,-0.0,-3.864647712958913e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,1.7201644368469715e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,1.811417132557836e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,1.337907997367438e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,1.811415859265253e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,8.592561061959714e-05,285.22149658203125,294.1499938964844,282.1738586425781,280.91729736328125,286.1808776855469,282.535400390625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713982783257,2.173382862569184e-10,0.000171398060047,-0.0003999880864284,0.0,0.0,0.0,-0.000967254396528,60.0,-0.513322651386261,-0.0,-2.2904333984996583e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,1.2123871783842333e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,1.2767028238158671e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.429693818674424e-06,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,1.2767020052706355e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,6.056113488739357e-05,285.22247314453125,294.1499938964844,282.1658630371094,280.9200744628906,286.1795349121094,282.53839111328125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291840162593,1.6157632176660996e-10,0.0001291838561883,-0.0002956030075438,0.0,0.0,0.0,-0.0007276564720086,60.0,-0.3870866298675537,-0.0,-1.1377855324568031e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.46004638535669e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.961891009879764e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.357826689258218e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.961884643416852e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,4.72548017569352e-05,285.22283935546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1786804199219,282.5403137207031,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008004910545,1.2607560828659103e-10,0.0001008003673632,-0.0002306546084582,0.0,0.0,0.0,-0.0005677801091223,60.0,-0.2996523380279541,-0.0,-6.927304840864679e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,6.303966074483469e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,6.638383638346568e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,4.90309321321547e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,6.63837954562041e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,3.148955511278473e-05,285.22393798828125,294.1499938964844,282.1422424316406,280.9255676269531,286.177978515625,282.5426940917969,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.717030191794038e-05,8.401308121408488e-11,6.717022188240662e-05,-0.0001537016360089,0.0,0.0,0.0,-0.0003783510474022,60.0,-0.1832564026117324,-0.0,-3.07613545746932e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,6.303966074483469e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,6.638383638346568e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,4.90309321321547e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,6.63837954562041e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,3.148955511278473e-05,285.22393798828125,294.1499938964844,282.1422424316406,280.9255676269531,286.177978515625,282.5426940917969,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.717030191794038e-05,8.401308121408488e-11,6.717022188240662e-05,-0.0001537016360089,0.0,0.0,0.0,-0.0003783510474022,60.0,-0.1832564026117324,-0.0,-3.07613545746932e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,4.027406248496845e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,4.241055194142973e-06,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,3.1324323117587483e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,4.241052465658868e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,2.011768810916692e-05,285.2243957519531,294.1499938964844,282.1254577636719,280.92694091796875,286.1776733398437,282.5438232421875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291328150429763e-05,5.367360028651902e-11,4.291322693461552e-05,-9.819561091717333e-05,0.0,0.0,0.0,-0.00024171815312,60.0,-0.1199621930718422,-0.0,-1.255534287647464e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,4.027406248496845e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,4.241055194142973e-06,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,3.1324323117587483e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,4.241052465658868e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,2.011768810916692e-05,285.2243957519531,294.1499938964844,282.1254577636719,280.92694091796875,286.1776733398437,282.5438232421875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.291328150429763e-05,5.367360028651902e-11,4.291322693461552e-05,-9.819561091717333e-05,0.0,0.0,0.0,-0.00024171815312,60.0,-0.1199621930718422,-0.0,-1.255534287647464e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.019515022766427e-06,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,2.126647814293392e-06,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.570736571920861e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,2.12664645005134e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,1.0087876034958754e-05,285.2243347167969,294.1499938964844,282.10791015625,280.9262084960937,286.1776123046875,282.5440673828125,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1518793801078573e-05,2.6914482795237227e-11,2.151876651623752e-05,-4.9239879444940016e-05,0.0,0.0,0.0,-0.0001212091301567,60.0,-0.0722852498292923,-0.0,-3.1569805797326816e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.019515022766427e-06,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,2.126647814293392e-06,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.570736571920861e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,2.12664645005134e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,1.0087876034958754e-05,285.2243347167969,294.1499938964844,282.10791015625,280.9262084960937,286.1776123046875,282.5440673828125,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1518793801078573e-05,2.6914482795237227e-11,2.151876651623752e-05,-4.9239879444940016e-05,0.0,0.0,0.0,-0.0001212091301567,60.0,-0.0722852498292923,-0.0,-3.1569805797326816e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,1.2684532748608035e-06,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,1.335743263553013e-06,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.865765377981006e-07,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,1.3357423540583111e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,6.336174919852056e-06,285.224365234375,294.1499938964844,282.0988464355469,280.9249572753906,286.1776123046875,282.5440979003906,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3516022590920327e-05,1.690504680684768e-11,1.3516006220015695e-05,-3.092765109613538e-05,0.0,0.0,0.0,-7.613182242494076e-05,60.0,-0.0517981462180614,-0.0,-1.2454512247905836e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.288138590411108e-07,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.674765356568969e-07,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,5.668561584570853e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.674760240661271e-07,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,3.6405690480023614e-06,285.224365234375,294.1499938964844,282.08953857421875,280.9231262207031,286.1776123046875,282.5440979003906,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.765959708194714e-06,9.713191188864824e-12,7.765949703752995e-06,-1.7770185877452604e-05,0.0,0.0,0.0,-4.374337731860578e-05,60.0,-0.0353306047618389,-0.0,-4.111600816758543e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.2880402639202657e-07,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.409418016213749e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.779589950956506e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.4094165951282775e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.1429212918301346e-06,285.224365234375,294.1499938964844,282.0702514648437,280.9174499511719,286.1776123046875,282.5440979003906,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.438114051983576e-06,3.0494333187053298e-12,2.4381110961257946e-06,-5.57888552066288e-06,0.0,0.0,0.0,-1.373316626995802e-05,60.0,-0.0166668910533189,-0.0,-4.052332471318754e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.2880402639202657e-07,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.409418016213749e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.779589950956506e-07,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.4094165951282775e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.1429212918301346e-06,285.224365234375,294.1499938964844,282.0702514648437,280.9174499511719,286.1776123046875,282.5440979003906,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.438114051983576e-06,3.0494333187053298e-12,2.4381110961257946e-06,-5.57888552066288e-06,0.0,0.0,0.0,-1.373316626995802e-05,60.0,-0.0166668910533189,-0.0,-4.052332471318754e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,3.49067725835539e-08,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,3.6758532218073015e-08,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,2.7149757997335652e-08,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,3.675851090179094e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.74366221017408e-07,285.224365234375,294.1499938964844,282.04998779296875,280.9089660644531,286.1776123046875,282.5440979003906,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.720278130003863e-07,4.653027637670226e-13,3.720273298313259e-07,-8.512311069353018e-07,0.0,0.0,0.0,-2.095519448630512e-06,60.0,-0.0074561382643878,-0.0,-9.431854169211771e-15,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,3.49067725835539e-08,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,3.6758532218073015e-08,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,2.7149757997335652e-08,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,3.675851090179094e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.74366221017408e-07,285.224365234375,294.1499938964844,282.04998779296875,280.9089660644531,286.1776123046875,282.5440979003906,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.720278130003863e-07,4.653027637670226e-13,3.720273298313259e-07,-8.512311069353018e-07,0.0,0.0,0.0,-2.095519448630512e-06,60.0,-0.0074561382643878,-0.0,-9.431854169211771e-15,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,6.703147759079542e-11,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.058741785526124e-11,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,5.2135684658338726e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.058737622189781e-11,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,3.3483549266577484e-10,285.224365234375,294.1499938964844,282.027587890625,280.89703369140625,286.1776123046875,282.5440979003906,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.258743606186613e-10,9.181433748795486e-16,7.258734169290904e-10,-1.654316350574447e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,-0.0029492187313735,-0.0,-3.4780463216017155e-20,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,6.703147759079542e-11,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.058741785526124e-11,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,5.2135684658338726e-11,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.058737622189781e-11,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,3.3483549266577484e-10,285.224365234375,294.1499938964844,282.027587890625,280.89703369140625,286.1776123046875,282.5440979003906,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.258743606186613e-10,9.181433748795486e-16,7.258734169290904e-10,-1.654316350574447e-09,0.0,0.0,0.0,-4.103640094399452e-09,60.0,-0.0029492187313735,-0.0,-3.4780463216017155e-20,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,1.5094875002730213e-11,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,1.5895640706475866e-11,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.1740478381150332e-11,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,1.589563029813501e-11,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,7.540188612376042e-11,285.224365234375,294.1499938964844,282.00201416015625,280.8813171386719,286.1776123046875,282.5440979003906,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6369475219768503e-10,1.8470109280251647e-16,1.6369457178644348e-10,-3.7282585352294006e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,-0.0014276865404099,-0.0,-1.7637489948708742e-21,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,1.5094875002730213e-11,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,1.5895640706475866e-11,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.1740478381150332e-11,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,1.589563029813501e-11,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,7.540188612376042e-11,285.224365234375,294.1499938964844,282.00201416015625,280.8813171386719,286.1776123046875,282.5440979003906,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6369475219768503e-10,1.8470109280251647e-16,1.6369457178644348e-10,-3.7282585352294006e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,-0.0014276865404099,-0.0,-1.7637489948708742e-21,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,8.442896555493906e-12,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,8.890781340309406e-12,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,6.566708548455536e-12,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,8.890776136138978e-12,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,4.217393448358031e-11,285.224365234375,294.1499938964844,281.9881286621094,280.8721008300781,286.1776123046875,282.5440979003906,285.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.547665353297873e-11,8.883041643881231e-17,8.547657026625187e-11,-1.989980263905622e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-0.001065031858161,-0.0,-5.5177324088677855e-22,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,4.605215948166874e-12,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,4.849517488969557e-12,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,3.5818409870047585e-12,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,4.849514019522605e-12,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,2.300396505228175e-11,285.224365234375,294.1499938964844,281.9735717773437,280.862060546875,286.1776123046875,282.5440979003906,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6478924875525956e-11,7.182360951450166e-17,4.6478852017139965e-11,-1.087211362604812e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,-0.000796225387603,-0.0,-1.6416394861686096e-22,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.0467627159098667e-12,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.155341009835165e-12,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.5919292793709072e-12,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.1553397087925585e-12,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.0223983985813144e-11,285.224365234375,294.1499938964844,281.9552001953125,280.848876953125,286.1776123046875,282.5440979003906,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3191599682337305e-11,4.108345044349567e-17,2.3191558048973878e-11,-5.119206794579334e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0005566190229728,-0.0,-3.242384296792817e-23,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,1.0233813579549331e-12,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,1.0776705049175828e-12,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.959646396854536e-13,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,1.0776698543962793e-12,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,5.111991992906573e-12,285.224365234375,294.1499938964844,281.94244384765625,280.8394775390625,286.1776123046875,282.5440979003906,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.544770734940304e-11,-1.5347245421488624e-18,1.5447709084126515e-11,-3.1455248128420266e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-0.0003972044214606,-0.0,-8.106861621135805e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,5.116906789774667e-13,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,5.388352524587914e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,3.979823198427268e-13,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,5.388349271981396e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,2.5559959964532863e-12,285.224365234375,294.1499938964844,281.90887451171875,280.81378173828125,286.1776123046875,282.5440979003906,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.225834100366697e-12,-1.5451804980023237e-17,2.2258494960375463e-12,-8.08886985170787e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002018079248955,-0.0,-2.0267154052839512e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,5.116906789774667e-13,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,5.388352524587914e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,3.979823198427268e-13,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,5.388349271981396e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,2.5559959964532863e-12,285.224365234375,294.1499938964844,281.90887451171875,280.81378173828125,286.1776123046875,282.5440979003906,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.225834100366697e-12,-1.5451804980023237e-17,2.2258494960375463e-12,-8.08886985170787e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002018079248955,-0.0,-2.0267154052839512e-24,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.5584533948873334e-13,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.694176262293957e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.989911599213634e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.694174635990698e-13,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.2779979982266432e-12,285.224365234375,294.1499938964844,281.87310791015625,280.7852783203125,286.1776123046875,282.5440979003906,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.74012751108363e-13,1.3435371084371082e-17,-3.7402619521530183e-13,-2.070382710758767e-12,0.0,0.0,0.0,0.0,60.0,-0.0001049091806635,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.5584533948873334e-13,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.694176262293957e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.989911599213634e-13,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.694174635990698e-13,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.2779979982266432e-12,285.224365234375,294.1499938964844,281.87310791015625,280.7852783203125,286.1776123046875,282.5440979003906,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.74012751108363e-13,1.3435371084371082e-17,-3.7402619521530183e-13,-2.070382710758767e-12,0.0,0.0,0.0,0.0,60.0,-0.0001049091806635,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.8353576660156,280.7541198730469,286.1776123046875,282.5440979003906,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-5.6391669204458594e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.8353576660156,280.7541198730469,286.1776123046875,282.5440979003906,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-5.6391669204458594e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.8158264160156,280.7376403808594,286.1776123046875,282.5440979003906,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-4.408393215271644e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.7958679199219,280.7206115722656,286.1776123046875,282.5440979003906,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.479130464256741e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.7548522949219,280.6849365234375,286.1776123046875,282.5440979003906,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.071945164061617e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.7548522949219,280.6849365234375,286.1776123046875,282.5440979003906,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.071945164061617e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.7125549316406,280.6473388671875,286.1776123046875,282.5440979003906,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.337056528427638e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.7125549316406,280.6473388671875,286.1776123046875,282.5440979003906,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.337056528427638e-05,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.669189453125,280.6080627441406,286.1776123046875,282.5440979003906,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-9.416115062776951e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
