time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194520,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.669189453125,280.6080627441406,286.1776123046875,282.5440979003906,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-9.416115062776951e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.6249694824219,280.5673217773437,286.1776123046875,282.5440979003906,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-7.193721557996469e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.6249694824219,280.5673217773437,286.1776123046875,282.5440979003906,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-7.193721557996469e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.6026611328125,280.5465087890625,286.1776123046875,282.5440979003906,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-6.527317964355461e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,-2.5584533948873334e-13,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,-2.694176262293957e-13,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,-1.989911599213634e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,-2.694174635990698e-13,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,-1.2779979982266432e-12,285.224365234375,294.1499938964844,281.5802001953125,280.525390625,286.1776123046875,282.5440979003906,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.626983645805797e-13,1.2198544989882806e-17,-2.6271056185502033e-13,1.2925706512068036e-12,0.0,0.0,0.0,0.0,60.0,-5.98841097598779e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,-2.5584533948873334e-13,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,-2.694176262293957e-13,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,-1.989911599213634e-13,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,-2.694174635990698e-13,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,-1.2779979982266432e-12,285.224365234375,294.1499938964844,281.54949951171875,280.4963073730469,286.1776123046875,282.5440979003906,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.626983645805797e-13,1.2198544162702197e-17,-2.6271056185502033e-13,1.2925706512068036e-12,0.0,0.0,0.0,0.0,60.0,-5.385243184719002e-06,-0.0,-5.066224477662645e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.5350341796875,280.48248291015625,286.1776123046875,282.5440979003906,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-5.101808255858487e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.48974609375,280.4388427734375,286.1776123046875,282.5440979003906,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-4.502602678257972e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.48974609375,280.4388427734375,286.1776123046875,282.5440979003906,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-4.502602678257972e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.44451904296875,280.3946838378906,286.1776123046875,282.5440979003906,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-4.062341304233996e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.44451904296875,280.3946838378906,286.1776123046875,282.5440979003906,285.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-4.062341304233996e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.3996276855469,280.3502502441406,286.1776123046875,282.5440979003906,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.715351567734615e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.3996276855469,280.3502502441406,286.1776123046875,282.5440979003906,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.715351567734615e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.3773803710937,280.3280029296875,286.1776123046875,282.5440979003906,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.5709128951566527e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.35528564453125,280.3057861328125,286.1776123046875,282.5440979003906,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.4361519283265807e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.3117370605469,280.2615051269531,286.1776123046875,282.5440979003906,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.183344460921944e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.3117370605469,280.2615051269531,286.1776123046875,282.5440979003906,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-3.183344460921944e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.2691955566406,280.2176818847656,286.1776123046875,282.5440979003906,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.959000994451344e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.2691955566406,280.2176818847656,286.1776123046875,282.5440979003906,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.959000994451344e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.2279052734375,280.17449951171875,286.1776123046875,282.5440979003906,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.7563587536860723e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.2279052734375,280.17449951171875,286.1776123046875,282.5440979003906,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.7563587536860723e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,-2.5584533948873334e-13,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,-2.694176262293957e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,-1.989911599213634e-13,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,-2.694174635990698e-13,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,-1.2779979982266432e-12,285.224365234375,294.1499938964844,281.1880798339844,280.1322326660156,286.1776123046875,282.5440979003906,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.626983645805797e-13,1.2198544989882806e-17,-2.6271056185502033e-13,1.2925706512068036e-12,0.0,0.0,0.0,0.0,60.0,-2.571022605479812e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,-2.5584533948873334e-13,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,-2.694176262293957e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,-1.989911599213634e-13,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,-2.694174635990698e-13,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,-1.2779979982266432e-12,285.224365234375,294.1499938964844,281.1880798339844,280.1322326660156,286.1776123046875,282.5440979003906,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.626983645805797e-13,1.2198544989882806e-17,-2.6271056185502033e-13,1.2925706512068036e-12,0.0,0.0,0.0,0.0,60.0,-2.571022605479812e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,-2.5584533948873334e-13,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,-2.694176262293957e-13,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,-1.989911599213634e-13,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,-2.694174635990698e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,-1.2779979982266432e-12,285.224365234375,294.1499938964844,281.1687927246094,280.11151123046875,286.1776123046875,282.5440979003906,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,2.626983645805797e-13,1.2198544989882806e-17,-2.6271056185502033e-13,1.2925706512068036e-12,0.0,0.0,0.0,0.0,60.0,-2.485789536876837e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.1499328613281,280.0910949707031,286.1776123046875,282.5440979003906,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.973861608357442e-12,1.0157225365501994e-17,-2.973871799857864e-12,3.948074506210375e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.403038251941325e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.5584533948873334e-13,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.694176262293957e-13,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.989911599213634e-13,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.694174635990698e-13,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.2779979982266432e-12,285.224365234375,294.1499938964844,281.12225341796875,280.06072998046875,286.1776123046875,282.5440979003906,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,3.029518910041551e-12,1.0775637999155826e-17,-3.029529752063276e-12,2.266598150488241e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2816213913756656e-06,-0.0,-5.066226942852974e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,2.5584533948873334e-13,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.694176262293957e-13,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,1.989911599213634e-13,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,2.694174635990698e-13,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.2779979982266432e-12,285.224365234375,294.1499938964844,281.1137390136719,280.05133056640625,286.1776123046875,282.5440979003906,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,3.029518910041551e-12,1.0775637999155826e-17,-3.029529752063276e-12,2.266598150488241e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2432973310060333e-06,-0.0,-5.066788513209878e-25,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.0797119140625,280.0131530761719,286.1776123046875,282.5440979003906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.094873707392253e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.0797119140625,280.0131530761719,286.1776123046875,282.5440979003906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-2.094873707392253e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.0480651855469,279.976806640625,286.1776123046875,282.5440979003906,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.95624170373776e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.0480651855469,279.976806640625,286.1776123046875,282.5440979003906,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.95624170373776e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.01904296875,279.9425048828125,286.1776123046875,282.5440979003906,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.82699136530573e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.01904296875,279.9425048828125,286.1776123046875,282.5440979003906,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816957623536638e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.82699136530573e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,281.0055847167969,279.9262084960937,286.1776123046875,282.5440979003906,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.7664879123913124e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,280.99285888671875,279.9105224609375,286.1776123046875,282.5440979003906,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.7079199778891052e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,280.96978759765625,279.88104248046875,286.1776123046875,282.5440979003906,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.594131504134566e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0,285.224365234375,294.1499938964844,280.96978759765625,279.88104248046875,286.1776123046875,282.5440979003906,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.1835555784447134e-13,1.2816958450717249e-17,-3.18368378535161e-13,-3.889060026709274e-13,0.0,0.0,0.0,0.0,60.0,-1.594131504134566e-06,-0.0,-0.0,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,3.9684938002437775e-08,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,4.1790176652511946e-08,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,3.0866114997252225e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,4.1790151783516194e-08,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.9823410468688962e-07,285.224365234375,294.1499938964844,280.95001220703125,279.8543395996094,286.1776123046875,282.5440979003906,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.228426746522018e-07,5.288528946365001e-13,4.228421346397226e-07,-9.67572304944042e-07,0.0,0.0,0.0,-2.381755621172488e-06,60.0,-0.0009187640971504,-0.0,-1.2190715017318388e-14,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,3.9684938002437775e-08,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,4.1790176652511946e-08,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,3.0866114997252225e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,4.1790151783516194e-08,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.9823410468688962e-07,285.224365234375,294.1499938964844,280.95001220703125,279.8543395996094,286.1776123046875,282.5440979003906,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.228426746522018e-07,5.288528946365001e-13,4.228421346397226e-07,-9.67572304944042e-07,0.0,0.0,0.0,-2.381755621172488e-06,60.0,-0.0009187640971504,-0.0,-1.2190715017318388e-14,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,3.109746273821657e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,3.274714686085645e-07,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,2.418695714823116e-07,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,3.2747126965659845e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.5533797750322265e-06,285.224365234375,294.1499938964844,280.93487548828125,279.8304748535156,286.1775817871094,282.54412841796875,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.31344426740543e-06,4.1443129310259056e-12,3.313440174679272e-06,-7.5819943958777e-06,0.0,0.0,0.0,-1.866370439529419e-05,60.0,-0.0076343794353306,-0.0,-7.485618570314545e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,3.109746273821657e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,3.274714686085645e-07,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,2.418695714823116e-07,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,3.2747126965659845e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,1.5533797750322265e-06,285.224365234375,294.1499938964844,280.93487548828125,279.8304748535156,286.1775817871094,282.54412841796875,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.31344426740543e-06,4.1443129310259056e-12,3.313440174679272e-06,-7.5819943958777e-06,0.0,0.0,0.0,-1.866370439529419e-05,60.0,-0.0076343794353306,-0.0,-7.485618570314545e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
