time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196980,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,8.652635870021186e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.111647614190588e-07,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,6.72983958338591e-07,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.111641929848702e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,4.32216256740503e-06,285.22442626953125,294.1499938964844,280.925537109375,279.8095397949219,286.1775817871094,282.5442199707031,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.219430467055645e-06,1.1531213484072822e-11,9.219418643624522e-06,-2.109635715896729e-05,0.0,0.0,0.0,-5.193041579332203e-05,60.0,-0.0216287393122911,-0.0,-5.795282222859077e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,8.652635870021186e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.111647614190588e-07,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,6.72983958338591e-07,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.111641929848702e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,4.32216256740503e-06,285.22442626953125,294.1499938964844,280.925537109375,279.8095397949219,286.1775817871094,282.5442199707031,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.219430467055645e-06,1.1531213484072822e-11,9.219418643624522e-06,-2.109635715896729e-05,0.0,0.0,0.0,-5.193041579332203e-05,60.0,-0.0216287393122911,-0.0,-5.795282222859077e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,1.3774130138699547e-06,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,1.4504830687656067e-06,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,1.0713230267356266e-06,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,1.450482159270905e-06,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,6.880449745949591e-06,285.2244873046875,294.1499938964844,280.9229736328125,279.8001403808594,286.1775207519531,282.5443725585937,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4676372302346865e-05,1.8356502082261805e-11,1.4676354112452827e-05,-3.3583230106160045e-05,0.0,0.0,0.0,-8.266782970167696e-05,60.0,-0.0346705988049507,-0.0,-1.4686087415616278e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,2.102925691360724e-06,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,2.2144834019854898e-06,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,1.635611624806188e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,2.2144818103697617e-06,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,1.050452920026146e-05,285.224609375,294.1499938964844,280.9218444824219,279.79150390625,286.1774597167969,282.5445861816406,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.24066388909705e-05,2.8025196746606085e-11,2.2406611606129445e-05,-5.1272079872433096e-05,0.0,0.0,0.0,-0.0001262102450709,60.0,-0.0517181009054183,-0.0,-3.4231471823797926e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,3.813894181803336e-06,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,4.016216735180933e-06,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,2.9663672194146784e-06,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,4.016214006696828e-06,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,1.9051154595217668e-05,285.22491455078125,294.1499938964844,280.92303466796875,279.7787170410156,286.1772155761719,282.5452575683594,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.063698725076392e-05,5.0826873959630696e-11,4.0636936319060624e-05,-9.298774239141494e-05,0.0,0.0,0.0,-0.0002288966497872,60.0,-0.0920573696494102,-0.0,-1.1259394111506892e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,4.179642473900458e-06,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,4.401367277750978e-06,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,3.2508387448615395e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,4.401364549266873e-06,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,2.087814027618151e-05,285.2249755859375,294.1499938964844,280.9237060546875,279.7765197753906,286.1771545410156,282.54541015625,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.453404471860267e-05,5.5701127738005945e-11,4.4533990148920566e-05,-0.0001019051924231,0.0,0.0,0.0,-0.0002508476609364,60.0,-0.1008136272430419,-0.0,-1.3522469255455858e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,6.7049049903289415e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.060592452035053e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,5.214935299591161e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,7.060587904561544e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,3.349232429172844e-05,285.2257385253906,294.1499938964844,280.9309997558594,279.7645568847656,286.1765441894531,282.54693603515625,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.144091068767011e-05,8.935492623596275e-11,7.144082337617874e-05,-0.0001634747895877,0.0,0.0,0.0,-0.0004024064110126,60.0,-0.1664263010025024,-0.0,-3.4798700032645513e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,6.7049049903289415e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.060592452035053e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,5.214935299591161e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,7.060587904561544e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,3.349232429172844e-05,285.2257385253906,294.1499938964844,280.9309997558594,279.7645568847656,286.1765441894531,282.54693603515625,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.144091068767011e-05,8.935492623596275e-11,7.144082337617874e-05,-0.0001634747895877,0.0,0.0,0.0,-0.0004024064110126,60.0,-0.1664263010025024,-0.0,-3.4798700032645513e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.733800652611537e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,1.0250167179037817e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.570747129648225e-06,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,1.0250160812574904e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,4.862225614488125e-05,285.2268981933594,294.1499938964844,280.943603515625,279.7557373046875,286.17535400390625,282.5494689941406,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001037138499668,1.2972035945413296e-10,0.0001037137189996,-0.0002373234019614,0.0,0.0,0.0,-0.000584190711379,60.0,-0.2538658380508423,-0.0,-7.334029494820982e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.733800652611537e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,1.0250167179037817e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.570747129648225e-06,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,1.0250160812574904e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,4.862225614488125e-05,285.2268981933594,294.1499938964844,280.943603515625,279.7557373046875,286.17535400390625,282.5494689941406,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001037138499668,1.2972035945413296e-10,0.0001037137189996,-0.0002373234019614,0.0,0.0,0.0,-0.000584190711379,60.0,-0.2538658380508423,-0.0,-7.334029494820982e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.52127231558552e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,1.6019739632611163e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,1.183213771582814e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,1.601972871867474e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.599055243190378e-05,285.2292175292969,294.1499938964844,280.96142578125,279.75006103515625,286.1725769042969,282.5538330078125,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016209151363,2.0273646650359467e-10,0.0001620913099031,-0.0003709064330905,0.0,0.0,0.0,-0.0009130157995969,60.0,-0.3812538981437683,-0.0,-1.7913961425364271e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.52127231558552e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,1.6019739632611163e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,1.183213771582814e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,1.601972871867474e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.599055243190378e-05,285.2292175292969,294.1499938964844,280.96142578125,279.75006103515625,286.1725769042969,282.5538330078125,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00016209151363,2.0273646650359467e-10,0.0001620913099031,-0.0003709064330905,0.0,0.0,0.0,-0.0009130157995969,60.0,-0.3812538981437683,-0.0,-1.7913961425364271e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,1.990125019801781e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,2.095698800985701e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,1.5478777640964836e-05,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,2.095697527693119e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.941068128682672e-05,285.2313842773437,294.1499938964844,280.9722595214844,279.7484130859375,286.16961669921875,282.5566711425781,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002120460558217,2.6521773666132726e-10,0.0002120457793353,-0.0004852162383031,0.0,0.0,0.0,-0.0011943961726501,60.0,-0.4771676957607269,-0.0,-3.0657623106833402e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,2.6348407118348405e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,2.774615859379992e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,2.049324211839121e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,2.7746142222895287e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001316154957748,285.2342834472656,294.1499938964844,280.9843444824219,279.7475891113281,286.1642761230469,282.5589599609375,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002807405544444,3.5113767449246325e-10,0.0002807402051985,-0.000642406695988,0.0,0.0,0.0,-0.0015813335776329,60.0,-0.6166003942489624,-0.0,-5.3738617999954386e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,4.4334396079648286e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,4.6686280256835744e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,3.448236748226918e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,4.668625115300529e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0002214590640505,285.24005126953125,294.1499938964844,281.01226806640625,279.7483825683594,286.1384582519531,282.5516967773437,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004697001713793,5.881478637448364e-10,0.0004696995893027,-0.0010765508050099,0.0,0.0,0.0,-0.0026461044326424,60.0,-1.043825387954712,-0.0,-1.5214554949238845e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,4.4334396079648286e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,4.6686280256835744e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,3.448236748226918e-05,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,4.668625115300529e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0002214590640505,285.24005126953125,294.1499938964844,281.01226806640625,279.7483825683594,286.1384582519531,282.5516967773437,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004697001713793,5.881478637448364e-10,0.0004696995893027,-0.0010765508050099,0.0,0.0,0.0,-0.0026461044326424,60.0,-1.043825387954712,-0.0,-1.5214554949238845e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.006120671983808e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.48388478718698e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.00477248756215e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.483878966420888e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004498735361266,285.23876953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0839538574219,282.5303039550781,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007092235609889,8.91084539489384e-10,0.0007092226878739,-0.0016334517858922,0.0,0.0,0.0,-0.0040067341178655,60.0,-1.736935019493103,-0.0,-6.278459352415666e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.006120671983808e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.48388478718698e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.00477248756215e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.483878966420888e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004498735361266,285.23876953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0839538574219,282.5303039550781,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007092235609889,8.91084539489384e-10,0.0007092226878739,-0.0016334517858922,0.0,0.0,0.0,-0.0040067341178655,60.0,-1.736935019493103,-0.0,-6.278459352415666e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.010622306959704e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.48862507357262e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,7.008273678366095e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.48861925280653e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004500984214246,285.2544860839844,294.1499938964844,281.08258056640625,279.75994873046875,286.00616455078125,282.50567626953125,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369518909603,1.0745899725606023e-09,0.0008369507850147,-0.0019881608895957,0.0,0.0,0.0,-0.0047318483702838,60.0,-2.329041004180908,-0.0,-6.284734155315165e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.010622306959704e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.48862507357262e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,7.008273678366095e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.48861925280653e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004500984214246,285.2544860839844,294.1499938964844,281.08258056640625,279.75994873046875,286.00616455078125,282.50567626953125,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369518909603,1.0745899725606023e-09,0.0008369507850147,-0.0019881608895957,0.0,0.0,0.0,-0.0047318483702838,60.0,-2.329041004180908,-0.0,-6.284734155315165e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.0147033915855e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.492922254139556e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,7.011447451077402e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.492916433373466e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0004503022646531,285.25323486328125,294.1499938964844,281.124755859375,279.77081298828125,285.92315673828125,282.4772033691406,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008307963144034,1.118799275445781e-09,0.0008307952084578,-0.0021105429623275,0.0,0.0,0.0,-0.004720923025161,60.0,-2.562800884246826,-0.0,-6.29042418154313e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.0147033915855e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.492922254139556e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,7.011447451077402e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.492916433373466e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0004503022646531,285.25323486328125,294.1499938964844,281.124755859375,279.77081298828125,285.92315673828125,282.4772033691406,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008307963144034,1.118799275445781e-09,0.0008307952084578,-0.0021105429623275,0.0,0.0,0.0,-0.004720923025161,60.0,-2.562800884246826,-0.0,-6.29042418154313e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.00951199582778e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.48745582718402e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.007410022197291e-05,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.48745000641793e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0004500429495237,285.2453918457031,294.1499938964844,281.1475524902344,279.77752685546875,285.8799133300781,282.4634094238281,285.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657565387897,1.1898431129253595e-09,0.0009657553746365,-0.0021623575594276,0.0,0.0,0.0,-0.0054314765147864,60.0,-2.6788127422332764,-0.0,-6.283180198352056e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.010970097733662e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.488991054240614e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.008543616393581e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.488985233474524e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0004501157964114,285.2449035644531,294.1499938964844,281.1714782714844,279.7851257324219,285.84100341796875,282.4508361816406,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601303609088,1.202202448702394e-09,0.0009601291385479,-0.0022004765924066,0.0,0.0,0.0,-0.0054087918251752,60.0,-2.6110339164733887,-0.0,-6.28521235057633e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.023366874316709e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.502045577391982e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.018185715423897e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.502039756625892e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.000450735038612,285.2440185546875,294.1499938964844,281.2183532714844,279.8013916015625,285.7684326171875,282.4213562011719,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614503360353,1.356620926706853e-09,0.0009614489390514,-0.0026051220484077,0.0,0.0,0.0,-0.0054853404872119,60.0,-2.594054698944092,-0.0,-6.302514776734824e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.025316103361548e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.504098125034945e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.019702024990693e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.504092304268852e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004508324200287,285.2439270019531,294.1499938964844,281.2225952148437,279.8029479980469,285.7621765136719,282.4184265136719,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616580209694,1.38090805457125e-09,0.0009616566239856,-0.0026687651406973,0.0,0.0,0.0,-0.0054973806254565,60.0,-2.5921475887298584,-0.0,-6.305238287040993e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.062267054105178e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.543009218759836e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.048441329970956e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.543003397993743e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004526782140601,285.2429504394531,294.1499938964844,281.2780456542969,279.8243408203125,285.6854858398437,282.36865234375,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655943722464,1.8412382729593446e-09,0.0009655925678089,-0.0038750260137021,0.0,0.0,0.0,-0.0057255844585597,60.0,-2.566182851791382,-0.0,-6.356970061460744e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.062267054105178e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.543009218759836e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.048441329970956e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.543003397993743e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004526782140601,285.2429504394531,294.1499938964844,281.2780456542969,279.8243408203125,285.6854858398437,282.36865234375,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655943722464,1.8412382729593446e-09,0.0009655925678089,-0.0038750260137021,0.0,0.0,0.0,-0.0057255844585597,60.0,-2.566182851791382,-0.0,-6.356970061460744e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.09889058675617e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.581575432093814e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.076925976434723e-05,297.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.581569611327724e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004545076226349,285.2419738769531,294.1499938964844,281.3376770019531,279.8493347167969,285.6107788085937,282.302001953125,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694967302493,2.297488421731941e-09,0.0009694944019429,-0.005070577841252,0.0,0.0,0.0,-0.0059517696499824,60.0,-2.5383574962615967,-0.0,-6.408451014294769e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.09889058675617e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.581575432093814e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.076925976434723e-05,297.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.581569611327724e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004545076226349,285.2419738769531,294.1499938964844,281.3376770019531,279.8493347167969,285.6107788085937,282.302001953125,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694967302493,2.297488421731941e-09,0.0009694944019429,-0.005070577841252,0.0,0.0,0.0,-0.0059517696499824,60.0,-2.5383574962615967,-0.0,-6.408451014294769e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.138219320448115e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.622990182833746e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.107514829840511e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.622985089663416e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004564721893984,285.2409973144531,294.1499938964844,281.4013977050781,279.87799072265625,285.5382080078125,282.2254943847656,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736865176819,2.7874453856213677e-09,0.0009736837237142,-0.0063544320873916,0.0,0.0,0.0,-0.0061946609057486,60.0,-2.507401943206787,-0.0,-6.463967139325177e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.138219320448115e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.622990182833746e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.107514829840511e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.622985089663416e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0004564721893984,285.2409973144531,294.1499938964844,281.4013977050781,279.87799072265625,285.5382080078125,282.2254943847656,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736865176819,2.7874453856213677e-09,0.0009736837237142,-0.0063544320873916,0.0,0.0,0.0,-0.0061946609057486,60.0,-2.507401943206787,-0.0,-6.463967139325177e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.143169154413044e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.628202678868548e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,7.111364539014176e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.628196858102456e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.000456719455542,285.2405090332031,294.1499938964844,281.43475341796875,279.89373779296875,285.502685546875,282.18768310546875,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742154506966,2.8491018433385307e-09,0.0009742125985212,-0.0065159890800714,0.0,0.0,0.0,-0.0062252348288893,60.0,-2.489757537841797,-0.0,-6.470969537986093e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.148355457000434e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.633664012653752e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.115398329915479e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.633658191887662e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004569785087369,285.2400207519531,294.1499938964844,281.4691162109375,279.910400390625,285.4677734375,282.1524658203125,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747672593221,2.9137003920709503e-09,0.000974764348939,-0.0066852574236691,0.0,0.0,0.0,-0.006257256027311,60.0,-2.469866752624512,-0.0,-6.478311576074702e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.153389692073688e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.638965275371449e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,7.119314250303432e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.638960182201116e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004572299949359,285.2390441894531,294.1499938964844,281.5406494140625,279.94659423828125,285.3996887207031,282.0901794433594,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753041085787,2.976392909914693e-09,0.000975301139988,-0.0068495292216539,0.0,0.0,0.0,-0.0062883389182388,60.0,-2.42614221572876,-0.0,-6.485439740799849e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.153389692073688e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.638965275371449e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,7.119314250303432e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.638960182201116e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004572299949359,285.2390441894531,294.1499938964844,281.5406494140625,279.94659423828125,285.3996887207031,282.0901794433594,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753041085787,2.976392909914693e-09,0.000975301139988,-0.0068495292216539,0.0,0.0,0.0,-0.0062883389182388,60.0,-2.42614221572876,-0.0,-6.485439740799849e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.135053551290184e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.619656339054929e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.10505191818811e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.619650518288836e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004563140682876,285.2380676269531,294.1499938964844,281.6159362792969,279.9866638183594,285.333984375,282.04302978515625,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733506594784,2.747917005052613e-09,0.0009733478655107,-0.0062508531846106,0.0,0.0,0.0,-0.0061750756576657,60.0,-2.3750996589660645,-0.0,-6.459479351406118e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.135053551290184e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.619656339054929e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.10505191818811e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.619650518288836e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0004563140682876,285.2380676269531,294.1499938964844,281.6159362792969,279.9866638183594,285.333984375,282.04302978515625,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733506594784,2.747917005052613e-09,0.0009733478655107,-0.0062508531846106,0.0,0.0,0.0,-0.0061750756576657,60.0,-2.3750996589660645,-0.0,-6.459479351406118e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
