time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199260,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.130607941187918e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.614974987925962e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.10159438312985e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.61496916715987e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0004560920060612,285.2370910644531,294.1499938964844,281.6948547363281,280.0306701660156,285.270751953125,282.0097961425781,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097287556855,2.692502665269103e-09,0.0009728728909976,-0.0061056516133248,0.0,0.0,0.0,-0.0061475988477468,60.0,-2.320408821105957,-0.0,-6.453190337651904e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.130607941187918e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.614974987925962e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.10159438312985e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.61496916715987e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0004560920060612,285.2370910644531,294.1499938964844,281.6948547363281,280.0306701660156,285.270751953125,282.0097961425781,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097287556855,2.692502665269103e-09,0.0009728728909976,-0.0061056516133248,0.0,0.0,0.0,-0.0061475988477468,60.0,-2.320408821105957,-0.0,-6.453190337651904e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.16349163162522e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.649602725403383e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.127170829335228e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.649597632233052e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004577346262522,285.23614501953125,294.1499938964844,281.7773132324219,280.07867431640625,285.2099304199219,281.984375,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763779235072,3.1021636370809347e-09,0.0009763747802935,-0.0071790846996009,0.0,0.0,0.0,-0.0063506797887384,60.0,-2.269618034362793,-0.0,-6.499752913668999e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.16349163162522e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.649602725403383e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.127170829335228e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.649597632233052e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004577346262522,285.23614501953125,294.1499938964844,281.7773132324219,280.07867431640625,285.2099304199219,281.984375,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763779235072,3.1021636370809347e-09,0.0009763747802935,-0.0071790846996009,0.0,0.0,0.0,-0.0063506797887384,60.0,-2.269618034362793,-0.0,-6.499752913668999e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.188944386551157e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.676405898062512e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.146967254811898e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.676400804892182e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004590060561895,285.23565673828125,294.1499938964844,281.81982421875,280.1042175292969,285.180419921875,281.97418212890625,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790897602215,3.419264205106742e-09,0.0009790862677618,-0.0080099655315279,0.0,0.0,0.0,-0.0065078800544142,60.0,-2.246256351470948,-0.0,-6.53590959132089e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.219082858180629e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.70814289757982e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,7.170408207457513e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.708137804409488e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004605115391314,285.23516845703125,294.1499938964844,281.8631591796875,280.1307983398437,285.1514587402344,281.9664001464844,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823004947975,3.7947378572766866e-09,0.0009822967695072,-0.0089937774464488,0.0,0.0,0.0,-0.0066940174438059,60.0,-2.2235002517700195,-0.0,-6.578851952099285e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.280860103899612e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.773197234608232e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.218457176350057e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.773192141437904e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004635974473785,285.2342224121094,294.1499938964844,281.9523010253906,280.18707275390625,285.0952453613281,281.9607238769531,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888830827549,4.564387090510991e-09,0.0009888785425573,-0.0110103171318769,0.0,0.0,0.0,-0.0070755681954324,60.0,-2.177712202072144,-0.0,-6.667314522701417e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.280860103899612e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.773197234608232e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,7.218457176350057e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.773192141437904e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004635974473785,285.2342224121094,294.1499938964844,281.9523010253906,280.18707275390625,285.0952453613281,281.9607238769531,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888830827549,4.564387090510991e-09,0.0009888785425573,-0.0110103171318769,0.0,0.0,0.0,-0.0070755681954324,60.0,-2.177712202072144,-0.0,-6.667314522701417e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.335493086837232e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.830728959059344e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.26094949641265e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.830723865889011e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004663264844566,285.2332458496094,294.1499938964844,282.04461669921875,280.24761962890625,285.04107666015625,281.9697265625,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947043145075,5.245034628842404e-09,0.000994699075818,-0.012793555855751,0.0,0.0,0.0,-0.0074129961431026,60.0,-2.12927770614624,-0.0,-6.746038394567222e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.335493086837232e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.830728959059344e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.26094949641265e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.830723865889011e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004663264844566,285.2332458496094,294.1499938964844,282.04461669921875,280.24761962890625,285.04107666015625,281.9697265625,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947043145075,5.245034628842404e-09,0.000994699075818,-0.012793555855751,0.0,0.0,0.0,-0.0074129961431026,60.0,-2.12927770614624,-0.0,-6.746038394567222e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.381314885104076e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.878980927169324e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.296588591998443e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.878975833998992e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0004686153552029,285.2322692871094,294.1499938964844,282.1400146484375,280.3125,284.9892883300781,281.996826171875,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999586423859,5.815894876803895e-09,0.0009995806030929,-0.0142890699207782,0.0,0.0,0.0,-0.007695997133851,60.0,-2.075993537902832,-0.0,-6.81242084965561e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.381314885104076e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.878980927169324e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,7.296588591998443e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,9.878975833998992e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0004686153552029,285.2322692871094,294.1499938964844,282.1400146484375,280.3125,284.9892883300781,281.996826171875,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999586423859,5.815894876803895e-09,0.0009995806030929,-0.0142890699207782,0.0,0.0,0.0,-0.007695997133851,60.0,-2.075993537902832,-0.0,-6.81242084965561e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.394680091645569e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.8930555395782e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.306983752641827e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.89305044640787e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004692829970736,285.2312927246094,294.1499938964844,282.23834228515625,280.3818664550781,284.93994140625,282.0403137207031,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010121623054,5.9823910270040415e-09,0.001001006225124,-0.0147252297028899,0.0,0.0,0.0,-0.0077785453759133,60.0,-2.0160043239593506,-0.0,-6.831842824794876e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.394680091645569e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.8930555395782e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.306983752641827e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.89305044640787e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004692829970736,285.2312927246094,294.1499938964844,282.23834228515625,280.3818664550781,284.93994140625,282.0403137207031,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010121623054,5.9823910270040415e-09,0.001001006225124,-0.0147252297028899,0.0,0.0,0.0,-0.0077785453759133,60.0,-2.0160043239593506,-0.0,-6.831842824794876e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.391687490278856e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.889904322335497e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,7.30465617380105e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.889899229165168e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0004691335489042,285.2308044433594,294.1499938964844,282.2886047363281,280.4182434082031,284.9163818359375,282.0670471191406,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006929514929,5.945093306536364e-09,0.0010006870143115,-0.0146275237202644,0.0,0.0,0.0,-0.0077600539661943,60.0,-1.982316493988037,-0.0,-6.827489329452875e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.39058736548759e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.888745262287556e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.30379979358986e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.888740169117229e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0004690785426646,285.2303466796875,294.1499938964844,282.33953857421875,280.4557800292969,284.8934936523437,282.09637451171875,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005753720179,5.931365176792269e-09,0.0010005694348365,-0.0145915606990456,0.0,0.0,0.0,-0.0077532473951578,60.0,-1.9477015733718872,-0.0,-6.82588776612647e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.388028411194682e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.886050975183024e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.301809819182381e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.886045882012696e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004689507477451,285.2293701171875,294.1499938964844,282.4434509277344,280.53436279296875,284.8498229980469,282.16217041015625,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003026109188,5.8994591434213825e-09,0.0010002966737374,-0.0145079782232642,0.0,0.0,0.0,-0.0077374307438731,60.0,-1.876442790031433,-0.0,-6.822165232733823e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.388028411194682e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.886050975183024e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.301809819182381e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.886045882012696e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004689507477451,285.2293701171875,294.1499938964844,282.4434509277344,280.53436279296875,284.8498229980469,282.16217041015625,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003026109188,5.8994591434213825e-09,0.0010002966737374,-0.0145079782232642,0.0,0.0,0.0,-0.0077374307438731,60.0,-1.876442790031433,-0.0,-6.822165232733823e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.386517922393978e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.884460450848565e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.30063475202769e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.884455357678236e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004688753397203,285.2284240722656,294.1499938964844,282.54998779296875,280.6177062988281,284.8084716796875,282.23504638671875,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001413756981,5.8806159941582345e-09,0.0010001354385167,-0.014458617195487,0.0,0.0,0.0,-0.0077280891127884,60.0,-1.8034428358078003,-0.0,-6.819967524052117e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.386517922393978e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,9.884460450848565e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.30063475202769e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.884455357678236e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004688753397203,285.2284240722656,294.1499938964844,282.54998779296875,280.6177062988281,284.8084716796875,282.23504638671875,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001413756981,5.8806159941582345e-09,0.0010001354385167,-0.014458617195487,0.0,0.0,0.0,-0.0077280891127884,60.0,-1.8034428358078003,-0.0,-6.819967524052117e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.38808370847255e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.886109182843938e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.301852747332305e-05,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.886104089673609e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004689535417128,285.2274475097656,294.1499938964844,282.6585693359375,280.70709228515625,284.7701416015625,282.3161926269531,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003078496083,5.900093746902257e-09,0.0010003019124269,-0.0145096415653824,0.0,0.0,0.0,-0.0077377445995807,60.0,-1.7289743423461914,-0.0,-6.822239129178342e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.38808370847255e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.886109182843938e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.301852747332305e-05,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.886104089673609e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004689535417128,285.2274475097656,294.1499938964844,282.6585693359375,280.70709228515625,284.7701416015625,282.3161926269531,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003078496083,5.900093746902257e-09,0.0010003019124269,-0.0145096415653824,0.0,0.0,0.0,-0.0077377445995807,60.0,-1.7289743423461914,-0.0,-6.822239129178342e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.391178173245862e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.88936735666357e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.304258906515315e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.88936226349324e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004691081121563,285.2265014648437,294.1499938964844,282.7686462402344,280.8034362792969,284.7342834472656,282.40338134765625,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006371885538,5.93861892994596e-09,0.0010006312513723,-0.0146105634048581,0.0,0.0,0.0,-0.0077568427659571,60.0,-1.6537233591079712,-0.0,-6.826734022524762e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.391178173245862e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.88936735666357e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.304258906515315e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.88936226349324e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004691081121563,285.2265014648437,294.1499938964844,282.7686462402344,280.8034362792969,284.7342834472656,282.40338134765625,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006371885538,5.93861892994596e-09,0.0010006312513723,-0.0146105634048581,0.0,0.0,0.0,-0.0077568427659571,60.0,-1.6537233591079712,-0.0,-6.826734022524762e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.393043001182376e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.891331137623638e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.305709732463583e-05,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.89132677204907e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004692012735176,285.2260131835937,294.1499938964844,282.8242492675781,280.8540954589844,284.71728515625,282.44903564453125,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008361423388,5.961843907442699e-09,0.0010008302051573,-0.0146714048460125,0.0,0.0,0.0,-0.0077683581039309,60.0,-1.6157864332199097,-0.0,-6.82944403251895e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.395895176567136e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.894334652926771e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.307927444344386e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.894329559756444e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004693437367677,285.2255554199219,294.1499938964844,282.8802185058594,280.9063415527344,284.700927734375,282.4961853027344,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011396370828,5.9973626065357174e-09,0.001001133583486,-0.0147644514217972,0.0,0.0,0.0,-0.007785964757204,60.0,-1.5776469707489014,-0.0,-6.833590759924847e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.379035327583551e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.876580588752404e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,7.294814713532105e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.876575495582074e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004685015883296,285.2245788574219,294.1499938964844,282.9933166503906,281.0154113769531,284.67010498046875,282.59185791015625,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993443964049,5.7872830971916756e-09,0.0009993385756388,-0.0142141142860054,0.0,0.0,0.0,-0.0076818261295557,60.0,-1.4990761280059814,-0.0,-6.809085562053951e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.379035327583551e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.876580588752404e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,7.294814713532105e-05,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.876575495582074e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004685015883296,285.2245788574219,294.1499938964844,282.9933166503906,281.0154113769531,284.67010498046875,282.59185791015625,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993443964049,5.7872830971916756e-09,0.0009993385756388,-0.0142141142860054,0.0,0.0,0.0,-0.0076818261295557,60.0,-1.4990761280059814,-0.0,-6.809085562053951e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.33086994336918e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.825859888223933e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,7.257352262968197e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.825855522649364e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004660956328734,285.2236328125,294.1499938964844,283.10791015625,281.1302490234375,284.6419677734375,282.68243408203125,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942123433575,5.187166252085262e-09,0.000994207104668,-0.0126419467851519,0.0,0.0,0.0,-0.0073843230493366,60.0,-1.4152085781097412,-0.0,-6.739327318427969e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.33086994336918e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.825859888223933e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,7.257352262968197e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.825855522649364e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004660956328734,285.2236328125,294.1499938964844,283.10791015625,281.1302490234375,284.6419677734375,282.68243408203125,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942123433575,5.187166252085262e-09,0.000994207104668,-0.0126419467851519,0.0,0.0,0.0,-0.0073843230493366,60.0,-1.4152085781097412,-0.0,-6.739327318427969e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.274593321606515e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.766597941052169e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.213581557152793e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.7665935754776e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0004632844938896,285.22271728515625,294.1499938964844,283.2240295410156,281.2504272460937,284.6164245605469,282.7660522460937,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882162557914,4.485993354563789e-09,0.0009882118320092,-0.010804921388626,0.0,0.0,0.0,-0.0070367231965065,60.0,-1.3286564350128174,-0.0,-6.658276419102549e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.274593321606515e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.766597941052169e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.213581557152793e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.7665935754776e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0004632844938896,285.22271728515625,294.1499938964844,283.2240295410156,281.2504272460937,284.6164245605469,282.7660522460937,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882162557914,4.485993354563789e-09,0.0009882118320092,-0.010804921388626,0.0,0.0,0.0,-0.0070367231965065,60.0,-1.3286564350128174,-0.0,-6.658276419102549e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.210698044626042e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.699312795419246e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.163884583860636e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.699308429844676e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004600928223226,285.2217712402344,294.1499938964844,283.34161376953125,281.37554931640625,284.5936279296875,282.8390197753906,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814080549404,3.6899061583994795e-09,0.0009814043296501,-0.008719096891582,0.0,0.0,0.0,-0.0066420682705938,60.0,-1.240507960319519,-0.0,-6.566848043121355e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.210698044626042e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.699312795419246e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.163884583860636e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.699308429844676e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004600928223226,285.2217712402344,294.1499938964844,283.34161376953125,281.37554931640625,284.5936279296875,282.8390197753906,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814080549404,3.6899061583994795e-09,0.0009814043296501,-0.008719096891582,0.0,0.0,0.0,-0.0066420682705938,60.0,-1.240507960319519,-0.0,-6.566848043121355e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.181095811072736e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.668139682617038e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,7.140860543586314e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.668136044638231e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004586141149047,285.2213134765625,294.1499938964844,283.4009704589844,281.4398498535156,284.5832214355469,282.87139892578125,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782535489648,3.321086072816115e-09,0.0009782501729205,-0.0077527132816612,0.0,0.0,0.0,-0.0064592259004712,60.0,-1.196384072303772,-0.0,-6.524704332377952e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.156343730865046e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.642075019655748e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,7.121609087334946e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.64207065408118e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004573776968754,285.2208557128906,294.1499938964844,283.460693359375,281.50518798828125,284.5734558105469,282.90142822265625,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756158688105,3.0126938721508623e-09,0.0009756128420121,-0.0069446465931832,0.0,0.0,0.0,-0.0063063413836061,60.0,-1.152551293373108,-0.0,-6.489569415180085e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.132560080615804e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.617029718356208e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.103110692696646e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.61702535278164e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004561896785162,285.2199401855469,294.1499938964844,283.5812683105469,281.6388854980469,284.5556945800781,282.9588317871094,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730802848935,2.716356473086989e-09,0.0009730775491334,-0.0061681549996137,0.0,0.0,0.0,-0.006159427575767,60.0,-1.0668565034866333,-0.0,-6.455896794932414e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.132560080615804e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.617029718356208e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.103110692696646e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.61702535278164e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004561896785162,285.2199401855469,294.1499938964844,283.5812683105469,281.6388854980469,284.5556945800781,282.9588317871094,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730802848935,2.716356473086989e-09,0.0009730775491334,-0.0061681549996137,0.0,0.0,0.0,-0.006159427575767,60.0,-1.0668565034866333,-0.0,-6.455896794932414e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.145385411102323e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.630535350879654e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.113086030585691e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.630530985305086e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.000456830341136,285.2190246582031,294.1499938964844,283.70330810546875,281.7762145996094,284.5403747558594,283.02349853515625,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744456037878,2.876123561534882e-09,0.0009744427516125,-0.006586795207113,0.0,0.0,0.0,-0.0062386258505284,60.0,-0.9843513369560242,-0.0,-6.474040503690048e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
