time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201600,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.145385411102323e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.630535350879654e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.113086030585691e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.630530985305086e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.000456830341136,285.2190246582031,294.1499938964844,283.70330810546875,281.7762145996094,284.5403747558594,283.02349853515625,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744456037878,2.876123561534882e-09,0.0009744427516125,-0.006586795207113,0.0,0.0,0.0,-0.0062386258505284,60.0,-0.9843513369560242,-0.0,-6.474040503690048e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.161887282971291e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.647912520449609e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.125920819817111e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.64790815487504e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0004576546489261,285.2181091308594,294.1499938964844,283.82684326171875,281.91668701171875,284.5272521972656,283.0999450683594,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097620440647,3.0816944551759207e-09,0.000976201321464,-0.0071254489012062,0.0,0.0,0.0,-0.0063405400142073,60.0,-0.9029545187950134,-0.0,-6.497422333495706e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.161887282971291e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.647912520449609e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.125920819817111e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.64790815487504e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0004576546489261,285.2181091308594,294.1499938964844,283.82684326171875,281.91668701171875,284.5272521972656,283.0999450683594,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097620440647,3.0816944551759207e-09,0.000976201321464,-0.0071254489012062,0.0,0.0,0.0,-0.0063405400142073,60.0,-0.9029545187950134,-0.0,-6.497422333495706e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.153591963695362e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.63917773333378e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.119469228200614e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.639173367759211e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004572402976918,285.2171936035156,294.1499938964844,283.95184326171875,282.0599365234375,284.5166015625,283.18096923828125,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753208141773,2.978327584557405e-09,0.000975317787379,-0.0068545984104275,0.0,0.0,0.0,-0.006289298646152,60.0,-0.8192442059516907,-0.0,-6.485660009047933e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.153591963695362e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.63917773333378e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.119469228200614e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.639173367759211e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0004572402976918,285.2171936035156,294.1499938964844,283.95184326171875,282.0599365234375,284.5166015625,283.18096923828125,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753208141773,2.978327584557405e-09,0.000975317787379,-0.0068545984104275,0.0,0.0,0.0,-0.006289298646152,60.0,-0.8192442059516907,-0.0,-6.485660009047933e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.152704296866432e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.63824277278036e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.118778739823028e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.63823840720579e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0004571959725581,285.2167358398437,294.1499938964844,284.014892578125,282.1324157714844,284.5120849609375,283.2221069335937,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752254118211,2.9672562185112383e-09,0.0009752224432304,-0.0068255891092121,0.0,0.0,0.0,-0.0062838066369295,60.0,-0.7768387794494629,-0.0,-6.484400927320166e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.129722457146272e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.614041482564062e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.100903167156503e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.614037116989492e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0004560479719657,285.2162780761719,294.1499938964844,284.0783386230469,282.2054138183594,284.5082397460937,283.260498046875,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727787692099,2.680921706854633e-09,0.0009727760916575,-0.0060753030702471,0.0,0.0,0.0,-0.0061418688856065,60.0,-0.7335619330406189,-0.0,-6.451876544133486e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.094738925341515e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.577201853971928e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.073693996062502e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.57719821599312e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004543004906736,285.2153625488281,294.1499938964844,284.2062683105469,282.3526916503906,284.5022888183594,283.3270263671875,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690503356978,2.245050589877451e-09,0.0009690481238067,-0.0049331695772707,0.0,0.0,0.0,-0.0059257843531668,60.0,-0.6456918120384216,-0.0,-6.40252366679306e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.094738925341515e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.577201853971928e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.073693996062502e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.57719821599312e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004543004906736,285.2153625488281,294.1499938964844,284.2062683105469,282.3526916503906,284.5022888183594,283.3270263671875,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690503356978,2.245050589877451e-09,0.0009690481238067,-0.0049331695772707,0.0,0.0,0.0,-0.0059257843531668,60.0,-0.6456918120384216,-0.0,-6.40252366679306e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.051949746208264e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.532143303658812e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.040413038339466e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.532138938084243e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.000452163076261,285.2144775390625,294.1499938964844,284.335693359375,282.50128173828125,284.4987487792969,283.37713623046875,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644912788644,1.7119388129316347e-09,0.0009644895908422,-0.0035362052731215,0.0,0.0,0.0,-0.0056614982895553,60.0,-0.5570159554481506,-0.0,-6.342418146232376e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.051949746208264e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.532143303658812e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.040413038339466e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.532138938084243e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.000452163076261,285.2144775390625,294.1499938964844,284.335693359375,282.50128173828125,284.4987487792969,283.37713623046875,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644912788644,1.7119388129316347e-09,0.0009644895908422,-0.0035362052731215,0.0,0.0,0.0,-0.0056614982895553,60.0,-0.5570159554481506,-0.0,-6.342418146232376e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.021828009281307e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.50042303884402e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.016985182417557e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.50041867326945e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004506584373302,285.21356201171875,294.1499938964844,284.466552734375,282.6507263183594,284.497314453125,283.41180419921875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612806607037,1.336639132709649e-09,0.0009612793219275,-0.0025527596008032,0.0,0.0,0.0,-0.005475440993905,60.0,-0.4682160019874573,-0.0,-6.300274435488974e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.021828009281307e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.50042303884402e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.016985182417557e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.50041867326945e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004506584373302,285.21356201171875,294.1499938964844,284.466552734375,282.6507263183594,284.497314453125,283.41180419921875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612806607037,1.336639132709649e-09,0.0009612793219275,-0.0025527596008032,0.0,0.0,0.0,-0.005475440993905,60.0,-0.4682160019874573,-0.0,-6.300274435488974e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.01562671060674e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.493892139289528e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.012161222519353e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.49388850131072e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004503486561588,285.2126770019531,294.1499938964844,284.598876953125,282.8005065917969,284.49835205078125,283.440673828125,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606192470528,1.2593585063669366e-09,0.0009606180246919,-0.002350250724703,0.0,0.0,0.0,-0.0054371273145079,60.0,-0.3798835575580597,-0.0,-6.29161434062553e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.01562671060674e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.493892139289528e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.012161222519353e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.49388850131072e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004503486561588,285.2126770019531,294.1499938964844,284.598876953125,282.8005065917969,284.49835205078125,283.440673828125,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606192470528,1.2593585063669366e-09,0.0009606180246919,-0.002350250724703,0.0,0.0,0.0,-0.0054371273145079,60.0,-0.3798835575580597,-0.0,-6.29161434062553e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.016116382554172e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.494408732280137e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.012542482698336e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.494405094301328e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004503731615841,285.21221923828125,294.1499938964844,284.66558837890625,282.8753662109375,284.49969482421875,283.4559631347656,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606715175323,1.2654569614412026e-09,0.0009606702951714,-0.0023662312887609,0.0,0.0,0.0,-0.0054401508532464,60.0,-0.3357165455818176,-0.0,-6.292297172194594e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,9.015347313834354e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.493598190601916e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.01194439898245e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.493594552623108e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0004503347154241,285.2117614746094,294.1499938964844,284.732666015625,282.9501342773437,284.50164794921875,283.4714660644531,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605894447304,1.2558613038393671e-09,0.0009605881641618,-0.0023410865105688,0.0,0.0,0.0,-0.0054353936575353,60.0,-0.291379451751709,-0.0,-6.291222121035389e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.009096538648008e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.487016359344123e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.007082604104653e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.487012721365318e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004500225186347,285.2108764648437,294.1499938964844,284.8678894042969,283.0990905761719,284.5070495605469,283.50146484375,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599234908819,1.177972053234555e-09,0.0009599223267287,-0.0021369815804064,0.0,0.0,0.0,-0.005396781489253,60.0,-0.2020648270845413,-0.0,-6.282499498411198e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.009096538648008e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.487016359344123e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.007082604104653e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.487012721365318e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004500225186347,285.2108764648437,294.1499938964844,284.8678894042969,283.0990905761719,284.5070495605469,283.50146484375,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599234908819,1.177972053234555e-09,0.0009599223267287,-0.0021369815804064,0.0,0.0,0.0,-0.005396781489253,60.0,-0.2020648270845413,-0.0,-6.282499498411198e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.013165981741622e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.491301170783116e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.010247645666823e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.49129753280431e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004502257797867,285.212890625,294.1499938964844,285.00457763671875,283.2468566894531,284.512939453125,283.5284729003906,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004816831788048,7.492145792653561e-10,0.0004816824221052,-0.0014880141243338,0.0,0.0,0.0,-0.0027987714856863,60.0,-0.0745011195540428,-0.0,-6.288174603241714e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.013165981741622e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.491301170783116e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.010247645666823e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.49129753280431e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004502257797867,285.212890625,294.1499938964844,285.00457763671875,283.2468566894531,284.512939453125,283.5284729003906,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004816831788048,7.492145792653561e-10,0.0004816824221052,-0.0014880141243338,0.0,0.0,0.0,-0.0027987714856863,60.0,-0.0745011195540428,-0.0,-6.288174603241714e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,4.030142008559778e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,4.243935472914018e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,3.1345582101494074e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,4.243933653924614e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0002013137127505,285.2139892578125,294.1499938964844,285.1427001953125,283.3929443359375,284.51812744140625,283.5483093261719,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000429992651334,5.376692424619023e-10,0.0004299920983612,-0.0009835492819547,0.0,0.0,0.0,-0.0024219423066824,60.0,-0.0155216977000236,-0.0,-1.2572177077174729e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,4.030142008559778e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,4.243935472914018e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,3.1345582101494074e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,4.243933653924614e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0002013137127505,285.2139892578125,294.1499938964844,285.1427001953125,283.3929443359375,284.51812744140625,283.5483093261719,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000429992651334,5.376692424619023e-10,0.0004299920983612,-0.0009835492819547,0.0,0.0,0.0,-0.0024219423066824,60.0,-0.0155216977000236,-0.0,-1.2572177077174729e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.01611492736265e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,9.494406549492852e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,7.012541027506813e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.494402911514044e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004503730742726,285.3099365234375,294.1499938964844,285.2822570800781,283.5367736816406,284.5292053222656,283.5673217773437,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002723456418607,3.037977855391283e-11,-0.0002723456709645,-0.0003522146434988,0.0,0.0,0.0,0.0013167634606361,60.0,0.1431297212839126,-0.0,-6.292285803510822e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.01611492736265e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,9.494406549492852e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,7.012541027506813e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.494402911514044e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004503730742726,285.3099365234375,294.1499938964844,285.2822570800781,283.5367736816406,284.5292053222656,283.5673217773437,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002723456418607,3.037977855391283e-11,-0.0002723456709645,-0.0003522146434988,0.0,0.0,0.0,0.0013167634606361,60.0,0.1431297212839126,-0.0,-6.292285803510822e-08,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,1.849412001320161e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,1.947520468092989e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,1.4384329915628769e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,1.947519740497228e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.238185157300904e-05,285.30816650390625,294.1499938964844,285.3525695800781,283.6076965332031,284.5263977050781,283.57183837890625,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001970921148313,2.465038451138213e-10,0.0001970918674487,-0.0004509710415732,0.0,0.0,0.0,-0.0011101585114374,60.0,-0.0160815753042697,-0.0,-2.6475059922148603e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,1.48298777276068e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,1.5616580640198663e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,1.1534360965015368e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,1.5616575183230452e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.407822704408318e-05,285.3099365234375,294.1499938964844,285.4232482910156,283.6778259277344,284.5268249511719,283.5765686035156,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580137031851,1.9763544967243968e-10,0.0001580135140102,-0.0003615735040511,0.0,0.0,0.0,-0.0008900462416931,60.0,0.0096104331314563,-0.0,-1.702333940478695e-09,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,1.0519380339246707e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,1.1077418093918824e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,8.181748853530735e-06,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,1.1077413546445314e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,5.2546423830790445e-05,285.31231689453125,294.1499938964844,285.565673828125,283.8155517578125,284.52734375,283.5829467773437,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120853630709,1.401904842213142e-10,0.0001120852248277,-0.0002564780879765,0.0,0.0,0.0,-0.000631344737485,60.0,0.0321473032236099,-0.0,-8.565445019925733e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,1.0519380339246707e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,1.1077418093918824e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,8.181748853530735e-06,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,1.1077413546445314e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,5.2546423830790445e-05,285.31231689453125,294.1499938964844,285.565673828125,283.8155517578125,284.52734375,283.5829467773437,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120853630709,1.401904842213142e-10,0.0001120852248277,-0.0002564780879765,0.0,0.0,0.0,-0.000631344737485,60.0,0.0321473032236099,-0.0,-8.565445019925733e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,7.391656708932714e-06,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.783773071423639e-06,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,5.7490719882480334e-06,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,7.783770342939533e-06,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,3.692281461553648e-05,285.313720703125,294.1499938964844,285.7095031738281,283.9493408203125,284.5276794433594,283.5867919921875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.875955634517595e-05,9.850821547363607e-11,7.875945448176935e-05,-0.0001802203478291,0.0,0.0,0.0,-0.0004436299204826,60.0,0.0345602855086326,-0.0,-4.2291509183556286e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,7.391656708932714e-06,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.783773071423639e-06,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,5.7490719882480334e-06,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,7.783770342939533e-06,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,3.692281461553648e-05,285.313720703125,294.1499938964844,285.7095031738281,283.9493408203125,284.5276794433594,283.5867919921875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.875955634517595e-05,9.850821547363607e-11,7.875945448176935e-05,-0.0001802203478291,0.0,0.0,0.0,-0.0004436299204826,60.0,0.0345602855086326,-0.0,-4.2291509183556286e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,4.3647373786370736e-06,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,4.596280177793233e-06,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,3.3947992506000446e-06,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,4.596278358803829e-06,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,2.1802741684950888e-05,285.31427001953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5277709960937,283.58843994140625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.6507324441336095e-05,5.8168813515946376e-11,4.650726623367518e-05,-0.0001064195530489,0.0,0.0,0.0,-0.0002619623555801,60.0,0.0260062683373689,-0.0,-1.4746394383369219e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,4.3647373786370736e-06,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,4.596280177793233e-06,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,3.3947992506000446e-06,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,4.596278358803829e-06,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,2.1802741684950888e-05,285.31427001953125,294.1499938964844,285.8547668457031,284.0786437988281,284.5277709960937,283.58843994140625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.6507324441336095e-05,5.8168813515946376e-11,4.650726623367518e-05,-0.0001064195530489,0.0,0.0,0.0,-0.0002619623555801,60.0,0.0260062683373689,-0.0,-1.4746394383369219e-10,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,2.021141199293197e-06,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,2.128359710695804e-06,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,1.5720003148089743e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,2.1283588012011023e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,1.0096006917592604e-05,285.3143920898437,294.1499938964844,286.00146484375,284.2028503417969,284.5278015136719,283.5888061523437,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.153599052689969e-05,2.693597601910458e-11,2.153596324205864e-05,-4.927918052999303e-05,0.0,0.0,0.0,-0.0001213059731526,60.0,0.0180976521223783,-0.0,-3.162007461421368e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,2.021141199293197e-06,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,2.128359710695804e-06,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,1.5720003148089743e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,2.1283588012011023e-06,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,1.0096006917592604e-05,285.3143920898437,294.1499938964844,286.00146484375,284.2028503417969,284.5278015136719,283.5888061523437,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.153599052689969e-05,2.693597601910458e-11,2.153596324205864e-05,-4.927918052999303e-05,0.0,0.0,0.0,-0.0001213059731526,60.0,0.0180976521223783,-0.0,-3.162007461421368e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,1.2602632750713385e-06,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,1.327118411609263e-06,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,9.802057547858567e-07,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,1.327117843175074e-06,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,6.295268576650415e-06,285.3144226074219,294.1499938964844,286.0753479003906,284.2628479003906,284.52783203125,283.5888671875,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3428805686999112e-05,1.6795948312720018e-11,1.342878931609448e-05,-3.0727962439414114e-05,0.0,0.0,0.0,-7.564053521491587e-05,60.0,0.0138026596978306,-0.0,-1.2293969661736348e-11,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,7.014846232777927e-07,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,7.386973379652773e-07,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,5.455996756609238e-07,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.38697053748183e-07,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,3.5040568491240265e-06,285.3144226074219,294.1499938964844,286.1495666503906,284.32135009765625,284.52783203125,283.5888671875,285.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.474741778423777e-06,9.348936555464428e-12,7.474732683476759e-06,-1.710377910058014e-05,0.0,0.0,0.0,-4.210302722640336e-05,60.0,0.0098306220024824,-0.0,-3.808955321288332e-12,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,1.3841822976701226e-07,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,1.4576112050690426e-07,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,1.0765873525997449e-07,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,1.457610636634854e-07,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,6.914269192748179e-07,285.31427001953125,294.1499938964844,286.299072265625,284.4334716796875,284.5278015136719,283.5888061523437,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.474947453061759e-06,1.844769562803217e-12,1.4749456340723557e-06,-3.374977723069605e-06,0.0,0.0,0.0,-8.307950338348746e-06,60.0,0.0035910964943468,-0.0,-1.4830514203853506e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
