time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203880,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,1.3841822976701226e-07,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,1.4576112050690426e-07,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,1.0765873525997449e-07,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,1.457610636634854e-07,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,6.914269192748179e-07,285.31427001953125,294.1499938964844,286.299072265625,284.4334716796875,284.5278015136719,283.5888061523437,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.474947453061759e-06,1.844769562803217e-12,1.4749456340723557e-06,-3.374977723069605e-06,0.0,0.0,0.0,-8.307950338348746e-06,60.0,0.0035910964943468,-0.0,-1.4830514203853506e-13,0.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.0,0.050000000745058,6.0845710692092325e-09,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.050000000745058,6.407348429604553e-09,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.050000000745058,4.732449099265068e-09,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.050000000745058,6.407346209158504e-09,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.050000000745058,3.039365736867694e-08,285.3141784667969,291.1499938964844,286.45001220703125,284.5386047363281,284.5278015136719,283.5887756347656,285.0913391113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.486630610424983e-08,8.112571215929817e-14,6.486622083912152e-08,-1.4840657058812212e-07,0.0,0.0,0.0,-3.653694875538349e-07,60.0,0.0009721191599965,-0.0,-2.8656921903647936e-16,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.0,0.050000000745058,6.0845710692092325e-09,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.050000000745058,6.407348429604553e-09,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.050000000745058,4.732449099265068e-09,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.050000000745058,6.407346209158504e-09,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.050000000745058,3.039365736867694e-08,285.3141784667969,291.1499938964844,286.45001220703125,284.5386047363281,284.5278015136719,283.5887756347656,285.0913391113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.486630610424983e-08,8.112571215929817e-14,6.486622083912152e-08,-1.4840657058812212e-07,0.0,0.0,0.0,-3.653694875538349e-07,60.0,0.0009721191599965,-0.0,-2.8656921903647936e-16,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6340101361274719,0.050000000745058,0.0408450998365879,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.6340101361274719,0.050000000745058,0.0430118590593338,298.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.6340101361274719,0.050000000745058,0.0317684151232242,297.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.6340101361274719,0.050000000745058,0.0430118553340435,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.6340101361274719,0.050000000745058,0.2040296792984008,285.169921875,291.1499938964844,286.5262756347656,284.5895690917969,293.53729248046875,295.0993957519531,285.2357482910156,1.0,0.1097099483013153,0.0527025312185287,0.0527025312185287,1.0,1.0,-0.4350267052650451,4.867530878982507e-05,0.4349780082702636,-0.1323253959417343,0.0,0.0,0.0,10.18770980834961,60.0,1174.6025390625,-0.0,12.279698371887209,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.6313314437866211,0.050000000745058,0.045235052704811,297.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.6313314437866211,0.050000000745058,0.0476346909999847,298.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6313314437866211,0.050000000745058,0.0351828187704086,297.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.6313314437866211,0.050000000745058,0.0476346909999847,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.6313314437866211,0.050000000745058,0.225958451628685,285.80340576171875,291.1499938964844,286.6034240722656,284.6410522460937,294.6861572265625,298.0054931640625,286.4364013671875,1.0,0.1210922449827194,0.1054050624370575,0.1054050624370575,1.0,1.0,-0.4819874465465545,0.0025096682365983,0.4794777929782867,-0.1413906365633011,0.0,0.0,0.0,12.501188278198242,60.0,2394.52294921875,-0.0,16.680532455444336,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.0456808842718601,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.0481041707098484,298.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.03552957624197,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.0481041707098484,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.2281854748725891,287.904541015625,291.1499938964844,286.76031494140625,284.74542236328125,294.7324523925781,298.1276550292969,288.2903747558594,1.0,0.1405995488166809,0.210810124874115,0.210810124874115,1.0,1.0,-0.4867383539676666,0.0260917600244283,0.4606465995311737,-0.119060531258583,0.0,0.0,0.0,20.020666122436523,60.0,2341.860107421875,-0.0,23.18997383117676,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.0456808842718601,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.0481041707098484,298.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.03552957624197,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.0481041707098484,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81951904296875,0.5709567070007324,0.050000000745058,0.2281854748725891,287.904541015625,291.1499938964844,286.76031494140625,284.74542236328125,294.7324523925781,298.1276550292969,288.2903747558594,1.0,0.1405995488166809,0.210810124874115,0.210810124874115,1.0,1.0,-0.4867383539676666,0.0260917600244283,0.4606465995311737,-0.119060531258583,0.0,0.0,0.0,20.020666122436523,60.0,2341.860107421875,-0.0,23.18997383117676,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.5492085814476013,0.050000000745058,0.0458181612193584,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.5492085814476013,0.050000000745058,0.0482487305998802,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.5492085814476013,0.050000000745058,0.0356363467872142,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.5492085814476013,0.050000000745058,0.0482487305998802,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.5492085814476013,0.050000000745058,0.2288711965084076,288.6256103515625,291.1499938964844,286.8399353027344,284.7982177734375,294.7626342773437,298.1351623535156,288.9604187011719,1.0,0.1490034013986587,0.2635126411914825,0.2635126411914825,1.0,1.0,-0.4882015883922577,0.0398529581725597,0.4483486413955688,-0.1057216003537178,0.0,0.0,0.0,23.691303253173828,60.0,2134.029541015625,-0.0,26.342744827270508,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2070617675781,0.5323980450630188,0.050000000745058,0.0459497459232807,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2070617675781,0.5323980450630188,0.050000000745058,0.0483872927725315,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2070617675781,0.5323980450630188,0.050000000745058,0.0357386916875839,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2070617675781,0.5323980450630188,0.050000000745058,0.0483872927725315,297.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2070617675781,0.5323980450630188,0.050000000745058,0.2295284867286682,289.2693176269531,291.1499938964844,286.9203186035156,284.8514404296875,294.7966613769531,298.1531982421875,289.576904296875,1.0,0.1565643101930618,0.410810112953186,0.410810112953186,0.9978103637695312,1.0,-0.4896045327186584,0.0993812829256057,0.3902232348918915,-0.0468057170510292,0.0,0.0,0.0,27.21760368347168,60.0,1932.8016357421875,-0.0,29.373889923095703,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0461892522871494,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0486395061016082,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0359249748289585,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0486395061016082,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.230724886059761,290.38580322265625,291.1499938964844,287.083251953125,284.9588623046875,293.7738952636719,298.20770263671875,290.60137939453125,1.0,0.1693824529647827,0.705405056476593,0.705405056476593,0.9934310913085938,1.0,-0.4921559989452362,0.2015030831098556,0.2906529307365417,0.0542575418949127,0.0,0.0,0.0,33.635494232177734,60.0,1353.2720947265625,-0.0,34.937652587890625,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0461892522871494,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0486395061016082,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0359249748289585,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.0486395061016082,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.5095574259757996,0.050000000745058,0.230724886059761,290.38580322265625,291.1499938964844,287.083251953125,284.9588623046875,293.7738952636719,298.20770263671875,290.60137939453125,1.0,0.1693824529647827,0.705405056476593,0.705405056476593,0.9934310913085938,1.0,-0.4921559989452362,0.2015030831098556,0.2906529307365417,0.0542575418949127,0.0,0.0,0.0,33.635494232177734,60.0,1353.2720947265625,-0.0,34.937652587890625,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.5012381076812744,0.050000000745058,0.046303205192089,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.5012381076812744,0.050000000745058,0.0487595051527023,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.5012381076812744,0.050000000745058,0.0360136032104492,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.5012381076812744,0.050000000745058,0.0487595051527023,297.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.5012381076812744,0.050000000745058,0.2312940955162048,290.7873840332031,291.1499938964844,287.171875,285.0170288085937,293.4930419921875,298.2391967773437,290.9412536621094,1.0,0.1751380413770675,0.8636619448661804,0.8636619448661804,0.991078555583954,1.0,-0.4933702349662781,0.2127842307090759,0.2805860042572021,0.0651973113417625,0.0,0.0,0.0,36.68408966064453,60.0,1042.49609375,-0.0,37.61225128173828,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.4954612851142883,0.050000000745058,0.0463930629193782,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.4954612851142883,0.050000000745058,0.0488541312515735,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.4954612851142883,0.050000000745058,0.0360834933817386,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.4954612851142883,0.050000000745058,0.0488541312515735,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.4954612851142883,0.050000000745058,0.2317429631948471,291.0633239746094,291.1499938964844,287.2488098144531,285.0674133300781,293.4463806152344,298.2472839355469,291.2054138183594,1.0,0.1795375943183899,1.0,1.0,0.9890518188476562,1.0,-0.4943277537822723,0.2159345299005508,0.2783932089805603,0.0681031942367553,0.0,0.0,0.0,39.08735656738281,60.0,881.5215454101562,-0.0,39.73152923583984,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.0465618595480918,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.0490318797528743,298.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.036214780062437,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.0490318797528743,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.2325861304998397,291.6076965332031,290.6499938964844,287.4167175292969,285.1768493652344,293.51348876953125,298.260009765625,291.7326965332031,1.0,0.1875022053718567,1.0,1.0,0.9890913367271424,1.0,-0.4961264133453369,0.2168103903532028,0.2793160080909729,0.0685424134135246,0.0,0.0,0.0,43.60114669799805,48.0,679.1553344726562,-0.0,43.73505783081055,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.0465618595480918,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.0490318797528743,298.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.036214780062437,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.0490318797528743,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5824890136719,0.485782116651535,0.050000000745058,0.2325861304998397,291.6076965332031,290.6499938964844,287.4167175292969,285.1768493652344,293.51348876953125,298.260009765625,291.7326965332031,1.0,0.1875022053718567,1.0,1.0,0.9890913367271424,1.0,-0.4961264133453369,0.2168103903532028,0.2793160080909729,0.0685424134135246,0.0,0.0,0.0,43.60114669799805,48.0,679.1553344726562,-0.0,43.73505783081055,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0228271484375,0.4834403395652771,0.050000000745058,0.0466050319373607,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0228271484375,0.4834403395652771,0.050000000745058,0.0490773394703865,298.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0228271484375,0.4834403395652771,0.050000000745058,0.036248356103897,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0228271484375,0.4834403395652771,0.050000000745058,0.0490773394703865,297.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0228271484375,0.4834403395652771,0.050000000745058,0.2328017801046371,292.0438842773437,290.6499938964844,287.5760498046875,285.2800598144531,293.5924377441406,298.2762756347656,292.14678955078125,1.0,0.1890162229537964,1.0,1.0,0.9891284108161926,1.0,-0.4965867400169372,0.2170047461986541,0.2795819938182831,0.0686292350292205,0.0,0.0,0.0,44.75562286376953,48.0,549.8399658203125,-0.0,44.7635612487793,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.4834998548030853,0.050000000745058,0.0466039292514324,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.4834998548030853,0.050000000745058,0.0490761809051036,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.4834998548030853,0.050000000745058,0.0362474992871284,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.4834998548030853,0.050000000745058,0.0490761809051036,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491027832031,0.4834998548030853,0.050000000745058,0.2327962666749954,292.06988525390625,290.1499938964844,287.5867004394531,285.28692626953125,293.5977783203125,298.2774658203125,292.17138671875,1.0,0.1889451146125793,1.0,1.0,0.9891308546066284,1.0,-0.4965749979019165,0.2169996500015258,0.2795753479003906,0.068627156317234,0.0,0.0,0.0,44.72613525390625,36.0,542.361572265625,-0.0,44.73727035522461,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.4847179055213928,0.050000000745058,0.0465814173221588,297.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.4847179055213928,0.050000000745058,0.0490524731576442,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.4847179055213928,0.050000000745058,0.0362299904227256,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.4847179055213928,0.050000000745058,0.0490524731576442,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2478332519531,0.4847179055213928,0.050000000745058,0.2326838225126266,292.2664794921875,290.1499938964844,287.6723937988281,285.3421325683594,293.64080810546875,298.2875061035156,292.3576354980469,1.0,0.1877488791942596,1.0,1.0,0.9891506433486938,1.0,-0.4963352978229522,0.2168967872858047,0.2794385254383087,0.0685837045311927,0.0,0.0,0.0,44.12417984008789,36.0,486.6116027832031,-0.0,44.20079803466797,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4263610839844,0.487220287322998,0.050000000745058,0.0465356484055519,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4263610839844,0.487220287322998,0.050000000745058,0.049004279077053,298.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4263610839844,0.487220287322998,0.050000000745058,0.0361943915486335,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4263610839844,0.487220287322998,0.050000000745058,0.049004279077053,297.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4263610839844,0.487220287322998,0.050000000745058,0.2324551939964294,292.4431457519531,289.6499938964844,287.7585144042969,285.3973999023437,293.6838684082031,298.29815673828125,292.5252685546875,1.0,0.1854693442583084,1.0,1.0,0.9872909188270568,1.0,-0.4958476424217224,0.2167148143053054,0.2791328132152557,0.068521074950695,0.0,0.0,0.0,42.90032577514648,25.0,437.9101867675781,-0.0,43.11162185668945,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4919005632400512,0.050000000745058,0.046452809125185,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4919005632400512,0.050000000745058,0.0489170439541339,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4919005632400512,0.050000000745058,0.0361299626529216,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4919005632400512,0.050000000745058,0.0489170439541339,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278991699219,0.4919005632400512,0.050000000745058,0.2320414036512375,292.64263916015625,289.6499938964844,287.8685607910156,285.4677124023437,293.7389221191406,298.3123474121094,292.71490478515625,1.0,0.181395411491394,1.0,1.0,0.9849263429641724,1.0,-0.494965136051178,0.2163744419813156,0.2785907089710235,0.0683959051966667,0.0,0.0,0.0,40.68517303466797,25.0,384.9478759765625,-0.0,41.145503997802734,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7321472167969,0.4953688681125641,0.050000000745058,0.0463945716619491,297.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7321472167969,0.4953688681125641,0.050000000745058,0.0488557182252407,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7321472167969,0.4953688681125641,0.050000000745058,0.0360846668481826,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7321472167969,0.4953688681125641,0.050000000745058,0.0488557182252407,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7321472167969,0.4953688681125641,0.050000000745058,0.23175048828125,292.7458801269531,289.1499938964844,287.931884765625,285.50799560546875,293.77069091796875,298.3207397460937,292.813232421875,1.0,0.1784924268722534,1.0,1.0,0.983571469783783,1.0,-0.4943444728851318,0.2161305546760559,0.2782139182090759,0.0683034136891365,0.0,0.0,0.0,39.12785720825195,25.0,358.62896728515625,-0.0,39.76731872558594,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733215332031,0.4994887709617615,0.1803370416164398,0.0463294610381126,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733215332031,0.4994887709617615,0.050000000745058,0.0487871542572975,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733215332031,0.4994887709617615,0.050000000745058,0.0360340252518653,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733215332031,0.4994887709617615,0.050000000745058,0.0487871542572975,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8733215332031,0.4994887709617615,0.050000000745058,0.231425255537033,292.8857116699219,289.1499938964844,288.0255432128906,285.5673828125,293.8178100585937,298.3332824707031,292.9467468261719,1.0,0.1754558831453323,1.0,1.0,0.9815733432769777,1.0,-0.4936505556106567,0.2158663421869278,0.2777842283248901,0.0682064965367317,0.0,0.0,0.0,37.38676834106445,25.0,324.4900207519531,-0.0,38.23046875,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0285339355469,0.7922666668891907,0.1846404522657394,0.1508946567773819,297.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.995849609375,0.5201320648193359,0.050000000745058,0.0485105812549591,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.995849609375,0.5201320648193359,0.050000000745058,0.0358297489583492,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.995849609375,0.5201320648193359,0.050000000745058,0.0485105812549591,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.995849609375,0.5201320648193359,0.050000000745058,0.2301133126020431,293.015869140625,288.6499938964844,288.10650634765625,285.61846923828125,293.8716125488281,298.3261413574219,293.0823669433594,1.0,0.1748826503753662,1.0,1.0,0.9798519611358644,1.0,-0.6166422367095947,0.2679530680179596,0.3486891984939575,0.0928951725363731,0.0,0.0,0.0,31.360822677612305,25.0,336.25323486328125,-0.0,46.21435928344727,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3360595703125,0.8660569190979004,0.1914507150650024,0.1707399487495422,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.5519343018531799,0.050000000745058,0.0482277981936931,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.328857421875,0.8358898162841797,0.1713343411684036,0.118980772793293,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.5519343018531799,0.050000000745058,0.0482277981936931,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.5519343018531799,0.050000000745058,0.2287719100713729,293.3282470703125,288.1499938964844,288.2821044921875,285.72857666015625,293.8851013183594,298.2296142578125,293.36651611328125,1.0,0.1753121167421341,1.0,1.0,0.88209468126297,1.0,-0.7379752993583679,0.3220475912094116,0.4159277081489563,0.1244212761521339,0.0,0.0,0.0,25.318675994873047,25.0,303.8234558105469,-0.0,54.60348892211914,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3360595703125,0.8660569190979004,0.1914507150650024,0.1707399487495422,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.5519343018531799,0.050000000745058,0.0482277981936931,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.328857421875,0.8358898162841797,0.1713343411684036,0.118980772793293,297.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.5519343018531799,0.050000000745058,0.0482277981936931,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.5519343018531799,0.050000000745058,0.2287719100713729,293.3282470703125,288.1499938964844,288.2821044921875,285.72857666015625,293.8851013183594,298.2296142578125,293.36651611328125,1.0,0.1753121167421341,1.0,1.0,0.88209468126297,1.0,-0.7379752993583679,0.3220475912094116,0.4159277081489563,0.1244212761521339,0.0,0.0,0.0,25.318675994873047,25.0,303.8234558105469,-0.0,54.60348892211914,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4972839355469,0.8884056806564331,0.2023960649967193,0.1797476708889007,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800109863281,0.5572373270988464,0.050000000745058,0.0481905788183212,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.49658203125,0.8531602621078491,0.1785935014486313,0.1238952353596687,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800109863281,0.5572373270988464,0.050000000745058,0.0481905788183212,297.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800109863281,0.5572373270988464,0.1504243165254593,0.2285953611135482,293.492919921875,288.1499938964844,288.44744873046875,285.8312683105469,293.8368835449219,298.1571350097656,293.51397705078125,1.0,0.1755349934101104,1.0,1.0,0.790443480014801,1.0,-0.7543777227401733,0.335819810628891,0.4185579419136047,0.1351259052753448,0.0,0.0,0.0,24.53728103637696,25.0,204.74220275878903,-0.0,55.86398315429688,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50457763671875,0.9151207208633424,0.203226551413536,0.1803307086229324,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48828125,0.5754218697547913,0.050000000745058,0.0480769798159599,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5039367675781,0.8770259618759155,0.1791856437921524,0.1241791248321533,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48828125,0.5754218697547913,0.050000000745058,0.0480769798159599,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4887390136719,0.6106084585189819,0.1510938107967376,0.2665866315364837,293.5007019042969,287.6499938964844,288.4584655761719,285.8381042480469,293.8265380859375,298.1513671875,293.5201110839844,1.0,0.1761810481548309,1.0,1.0,0.7843373417854309,1.0,-0.8004258275032043,0.3578045666217804,0.4426212608814239,0.1445113867521286,0.0,0.0,0.0,22.0672664642334,43.0,198.9697113037109,-0.0,59.18517303466797,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5681457519531,0.888640284538269,0.2142189592123031,0.0981341451406478,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5561218261719,0.6887441873550415,0.050000000745058,0.0476543456315994,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5681457519531,0.888640284538269,0.186468169093132,0.0763265565037727,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5561218261719,0.6887441873550415,0.050000000745058,0.0476543456315994,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57012939453125,0.933162808418274,0.1541127860546112,0.5602453947067261,293.5714111328125,287.6499938964844,288.5468444824219,285.8925476074219,293.7717590332031,298.1011657714844,293.584228515625,1.0,0.1841152757406234,1.0,1.0,0.7354586720466614,1.0,-0.9960762858390808,0.4522727429866791,0.5438035726547241,0.2064294815063476,0.0,0.0,0.0,13.60657024383545,43.0,154.17388916015625,-0.0,79.14910888671875,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6066589355469,0.9013003706932068,0.224058985710144,0.1071768775582313,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6011047363281,0.6774477958679199,0.050000000745058,0.0476763993501663,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6066589355469,0.9013003706932068,0.1931832581758499,0.0833597928285598,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6011047363281,0.6774477958679199,0.050000000745058,0.0476763993501663,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.928165316581726,0.1568402051925659,0.5791296362876892,293.60723876953125,287.1499938964844,288.6352844238281,285.9467468261719,293.5545959472656,298.19940185546875,293.6069641113281,1.0,0.1919725239276886,1.0,1.0,0.6242278218269348,1.0,-1.0380488634109497,0.5095157623291016,0.5285331010818481,0.2554121017456054,0.0,0.0,0.0,14.688920974731444,63.0,65.3631362915039,-0.0,89.44207763671875,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.480712890625,0.9056488871574402,0.2348028570413589,0.1104306206107139,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4775695800781,0.9517989158630372,0.1448304802179336,0.132531926035881,298.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.480712890625,0.9056488871574402,0.2007578760385513,0.0858904868364334,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.51220703125,0.673649251461029,0.1392881572246551,0.047684084624052,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4805908203125,0.9078367948532104,0.1607299894094467,0.5553373098373413,293.47314453125,287.1499938964844,288.7478332519531,286.0152893066406,292.6390380859375,298.2685852050781,293.41571044921875,1.0,0.2053368240594864,1.0,1.0,0.4828017055988312,1.0,-1.118288278579712,0.6732311248779297,0.445057064294815,0.4033612310886383,0.0,0.0,0.0,15.95178508758545,63.0,-329.7074890136719,-0.0,109.79991149902344,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2293701171875,0.902041494846344,0.2403981238603592,0.1077291667461395,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.21942138671875,0.9676044583320618,0.1452583819627761,0.1370970606803894,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2293701171875,0.902041494846344,0.2047477513551712,0.0837893560528755,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359619140625,0.9033422470092772,0.1408342123031616,0.1139200553297996,297.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2293701171875,0.902041494846344,0.1629713028669357,0.5381295084953308,293.2108154296875,286.6499938964844,288.81231689453125,286.0543212890625,291.8140869140625,298.2616882324219,293.10919189453125,1.0,0.2146118283271789,1.0,1.0,0.4017661809921264,1.0,-1.176968693733215,0.817171037197113,0.3597976863384247,0.5355724692344666,0.0,0.0,0.0,16.60724449157715,83.0,-719.4579467773438,-0.0,125.93083190917967,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85955810546875,0.917610228061676,0.2522154152393341,0.1192649528384208,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.850830078125,0.9523763656616212,0.1459354758262634,0.1384064853191375,298.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85955810546875,0.917610228061676,0.2129324674606323,0.0927616283297538,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8542785644531,0.93878573179245,0.1400326490402221,0.1332018077373504,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85369873046875,0.9440417289733888,0.1667698174715042,0.6411821842193604,291.8265686035156,286.1499938964844,288.9892272949219,286.1605834960937,289.8252258300781,298.1593322753906,291.6882629394531,1.0,0.2452839314937591,1.0,1.0,0.1793045401573181,1.0,-1.358126878738403,1.241482138633728,0.1166447699069976,0.9226862192153932,0.0,0.0,0.0,20.17815589904785,103.0,-1668.7109375,-0.0,188.190673828125,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85955810546875,0.917610228061676,0.2522154152393341,0.1192649528384208,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.850830078125,0.9523763656616212,0.1459354758262634,0.1384064853191375,298.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85955810546875,0.917610228061676,0.2129324674606323,0.0927616283297538,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8542785644531,0.93878573179245,0.1400326490402221,0.1332018077373504,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85369873046875,0.9440417289733888,0.1667698174715042,0.6411821842193604,291.8265686035156,286.1499938964844,288.9892272949219,286.1605834960937,289.8252258300781,298.1593322753906,291.6882629394531,1.0,0.2452839314937591,1.0,1.0,0.1793045401573181,1.0,-1.358126878738403,1.241482138633728,0.1166447699069976,0.9226862192153932,0.0,0.0,0.0,20.17815589904785,103.0,-1668.7109375,-0.0,188.190673828125,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.9708296656608582,0.2577024698257446,0.1707413643598556,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822509765625,0.882023811340332,0.1448329091072082,0.1379433572292328,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.9708296656608582,0.2156863063573837,0.1327988505363464,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68475341796875,0.8679331541061401,0.1378116160631179,0.1315256506204605,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.9239743947982788,0.1647595167160034,0.74518883228302,290.6640014648437,286.1462097167969,289.16583251953125,286.2652893066406,289.3410949707031,298.0863037109375,290.5912475585937,1.0,0.2826473116874695,1.0,1.0,0.1075827255845069,1.0,-1.5562869310379028,1.5282840728759766,0.0280028525739908,1.1689307689666748,0.0,0.0,0.0,27.376813888549805,123.0,-1465.9461669921875,-0.0,292.18804931640625,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
