time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205920,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.9708296656608582,0.2577024698257446,0.1707413643598556,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822509765625,0.882023811340332,0.1448329091072082,0.1379433572292328,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717529296875,0.9708296656608582,0.2156863063573837,0.1327988505363464,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68475341796875,0.8679331541061401,0.1378116160631179,0.1315256506204605,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.9239743947982788,0.1647595167160034,0.74518883228302,290.6640014648437,286.1462097167969,289.16583251953125,286.2652893066406,289.3410949707031,298.0863037109375,290.5912475585937,1.0,0.2826473116874695,1.0,1.0,0.1075827255845069,1.0,-1.5562869310379028,1.5282840728759766,0.0280028525739908,1.1689307689666748,0.0,0.0,0.0,27.376813888549805,123.0,-1465.9461669921875,-0.0,292.18804931640625,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.093994140625,0.9597373008728028,0.2520493268966675,0.2295494973659515,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087341308594,0.7900517582893372,0.1431995332241058,0.1369872242212295,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0974426269531,0.8979212641716003,0.2111799120903015,0.1493165493011474,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1105041503906,0.7761133313179016,0.1356845796108245,0.130031481385231,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1049194335937,0.8234331607818604,0.1621536314487457,0.7361956238746643,290.0953063964844,286.1150207519531,289.2957763671875,286.3414306640625,289.29559326171875,297.9437255859375,290.0595397949219,1.0,0.311466634273529,1.0,1.0,0.0546473748981952,1.0,-1.670112371444702,1.669174075126648,0.0009382761199958,1.2874197959899902,0.0,0.0,0.0,39.71870803833008,123.0,-1103.905517578125,-0.0,376.0309753417969,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9895935058594,0.8878730535507202,0.2498729676008224,0.2275875806808471,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99859619140625,0.738523006439209,0.1424796283245086,0.136770874261856,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9918518066406,0.8379421234130859,0.2099503278732299,0.1485206186771392,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997863769531,0.7264604568481445,0.1348323673009872,0.1296696215867996,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99609375,0.7684776782989502,0.1611537933349609,0.7337669730186462,289.98992919921875,286.1039733886719,289.341796875,286.3681945800781,289.3369140625,297.8930969238281,289.9652404785156,1.0,0.3199050724506378,1.0,1.0,0.0358609110116958,1.0,-1.6518990993499756,1.6517372131347656,0.0001618615933693,1.2737678289413452,0.0,0.0,0.0,49.69272613525391,111.0,-926.189208984375,-0.0,396.8018798828125,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594055175781,0.8355298042297363,0.2479927688837051,0.2251064628362655,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8645935058594,0.6965746879577637,0.1412809640169143,0.1360722333192825,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8606872558594,0.7900675535202026,0.2085235565900802,0.1474694609642028,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86529541015625,0.682965874671936,0.1334086209535598,0.1287386417388916,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8631896972656,0.725342333316803,0.1595015823841095,0.7281751036643982,289.85955810546875,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82830810546875,289.8449401855469,1.0,0.3308613002300262,1.0,1.0,0.0,1.0,-1.6389840841293335,1.6389809846878052,3.05869343719678e-06,1.2636829614639282,0.0,0.0,0.0,62.32210159301758,111.0,-638.4315185546875,-0.0,424.9572448730469,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7840881347656,0.8106873035430908,0.2480554729700088,0.2246609330177307,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870178222656,0.6725395321846008,0.1403579115867614,0.1354227662086486,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7847900390625,0.764546275138855,0.2079937905073166,0.1470555067062378,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874450683594,0.6592833399772644,0.1322706192731857,0.1278817653656005,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7862243652344,0.7014710903167725,0.1582107841968536,0.7232549786567688,289.7841796875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7880554199219,289.77618408203125,1.0,0.3386746644973755,1.0,1.0,0.0,1.0,-1.630231499671936,1.630229353904724,2.169826302633737e-06,1.2567098140716553,0.0,0.0,0.0,71.23258209228516,99.0,-419.2188415527344,-0.0,444.7512512207031,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.7905442118644714,0.2512905597686767,0.2270756512880325,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.6519381403923035,0.1394098252058029,0.1346274763345718,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411193847656,0.7445446252822876,0.2087366133928299,0.1474614888429641,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.6391188502311707,0.1308875381946563,0.1266770958900451,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.6785202026367188,0.156727448105812,0.7167932391166687,289.7411499023437,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7460632324219,289.7421264648437,1.0,0.3470893502235412,1.0,1.0,0.0,1.0,-1.623451590538025,1.623449444770813,2.152612978534308e-06,1.251264214515686,0.0,0.0,0.0,80.86246490478516,87.0,-130.54261779785156,-0.0,467.4693298339844,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.7905442118644714,0.2512905597686767,0.2270756512880325,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.6519381403923035,0.1394098252058029,0.1346274763345718,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411193847656,0.7445446252822876,0.2087366133928299,0.1474614888429641,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.6391188502311707,0.1308875381946563,0.1266770958900451,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.6785202026367188,0.156727448105812,0.7167932391166687,289.7411499023437,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7460632324219,289.7421264648437,1.0,0.3470893502235412,1.0,1.0,0.0,1.0,-1.623451590538025,1.623449444770813,2.152612978534308e-06,1.251264214515686,0.0,0.0,0.0,80.86246490478516,87.0,-130.54261779785156,-0.0,467.4693298339844,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.790771484375,0.79232257604599,0.2567079365253448,0.2315872460603714,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.648980438709259,0.1395124197006225,0.1345517486333847,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.7436928749084473,0.2110231220722198,0.1488681733608245,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.6356730461120605,0.1305450201034546,0.1261826604604721,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6746850609779358,0.1564961969852447,0.7147284746170044,289.7906188964844,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7288513183594,289.7968444824219,1.0,0.3489392697811126,1.0,1.0,0.0,1.0,-1.627388596534729,1.627386450767517,2.1624671262543416e-06,1.2543145418167114,0.0,0.0,0.0,82.61153411865234,75.0,32.679691314697266,-0.0,474.6390380859375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.790771484375,0.79232257604599,0.2567079365253448,0.2315872460603714,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.648980438709259,0.1395124197006225,0.1345517486333847,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7902526855469,0.7436928749084473,0.2110231220722198,0.1488681733608245,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.6356730461120605,0.1305450201034546,0.1261826604604721,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6746850609779358,0.1564961969852447,0.7147284746170044,289.7906188964844,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7288513183594,289.7968444824219,1.0,0.3489392697811126,1.0,1.0,0.0,1.0,-1.627388596534729,1.627386450767517,2.1624671262543416e-06,1.2543145418167114,0.0,0.0,0.0,82.61153411865234,75.0,32.679691314697266,-0.0,474.6390380859375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.8067311644554138,0.2633300125598907,0.2371396571397781,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.656167209148407,0.1404271274805069,0.1350913941860199,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.7538046836853027,0.2142747640609741,0.1508767753839492,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6417412757873535,0.1310081630945205,0.1262969672679901,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912353515625,0.6821855902671814,0.1572426110506057,0.7163475751876831,289.8934020996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7104187011719,289.902587890625,1.0,0.3467157781124115,1.0,1.0,0.0,1.0,-1.63919198513031,1.6391897201538086,2.1923399344814243e-06,1.2635947465896606,0.0,0.0,0.0,79.23002624511719,63.0,124.65640258789062,-0.0,472.2572021484375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.8067311644554138,0.2633300125598907,0.2371396571397781,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.656167209148407,0.1404271274805069,0.1350913941860199,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.7538046836853027,0.2142747640609741,0.1508767753839492,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6417412757873535,0.1310081630945205,0.1262969672679901,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912353515625,0.6821855902671814,0.1572426110506057,0.7163475751876831,289.8934020996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7104187011719,289.902587890625,1.0,0.3467157781124115,1.0,1.0,0.0,1.0,-1.63919198513031,1.6391897201538086,2.1923399344814243e-06,1.2635947465896606,0.0,0.0,0.0,79.23002624511719,63.0,124.65640258789062,-0.0,472.2572021484375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98291015625,0.8215365409851074,0.2683492004871368,0.2413438707590103,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97918701171875,0.6661043763160706,0.1414174735546112,0.1357515305280685,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819030761719,0.7661869525909424,0.2168934047222137,0.1524950414896011,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.650567352771759,0.1316852569580078,0.1266622096300125,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98004150390625,0.6926783919334412,0.1581873297691345,0.7191938161849976,289.9825134277344,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7037048339844,289.99285888671875,1.0,0.3436484634876251,1.0,1.0,0.0,1.0,-1.65082848072052,1.6508262157440186,2.222063812951092e-06,1.2727607488632202,0.0,0.0,0.0,74.91715240478516,63.0,162.5347442626953,-0.0,467.1006774902344,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02716064453125,0.829502284526825,0.2707550823688507,0.2433583289384842,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.6720582246780396,0.1419519931077957,0.1361206471920013,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.7734007239341736,0.2181764245033264,0.1532885134220123,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.6559457182884216,0.1320749819278717,0.1268950253725052,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.024169921875,0.6988748908042908,0.1587128341197967,0.7208780646324158,290.0267639160156,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.701904296875,290.0374755859375,1.0,0.3419385254383087,1.0,1.0,0.0,1.0,-1.6569435596466064,1.656941294670105,2.237786475234316e-06,1.2775793075561523,0.0,0.0,0.0,72.54414367675781,51.0,175.2451629638672,-0.0,464.0523986816406,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005859375,0.8441631197929382,0.2746886909008026,0.2466510385274887,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.6834067106246948,0.1428864747285843,0.136778712272644,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.7869498133659363,0.220299556851387,0.154602438211441,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.6663709878921509,0.1327778398990631,0.1273351609706878,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973815917969,0.7104426026344299,0.1596433520317077,0.7239499092102051,290.10009765625,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.70025634765625,290.1112670898437,1.0,0.3389248251914978,1.0,1.0,0.0,1.0,-1.6674798727035522,1.6674776077270508,2.2650406208413187e-06,1.2858822345733645,0.0,0.0,0.0,68.38603973388672,51.0,191.0486297607422,-0.0,458.536865234375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17681884765625,0.8620579242706299,0.2787424921989441,0.2500442564487457,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725769042969,0.697266697883606,0.1439131945371627,0.1375153362751007,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756896972656,0.8032681941986084,0.2225117534399032,0.1559727191925048,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.17193603515625,0.6794145703315735,0.1335711032152176,0.1278521567583084,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734924316406,0.7233734726905823,0.1606754958629608,0.7274460196495056,290.1763000488281,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6999206542969,290.187744140625,1.0,0.3356105983257293,1.0,1.0,0.0,1.0,-1.6789008378982544,1.678898572921753,2.294814521519584e-06,1.2948814630508425,0.0,0.0,0.0,63.833099365234375,39.0,202.49685668945312,-0.0,452.3304748535156,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.9113606810569764,0.2871536612510681,0.2570855319499969,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.731791079044342,0.1461923867464065,0.1391834318637848,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333740234375,0.8432806730270386,0.2271477431058883,0.1588479131460189,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294677734375,0.7146999835968018,0.1353775858879089,0.1290756911039352,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.757166862487793,0.1629816591739654,0.7354543209075928,290.333984375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70220947265625,290.3456420898437,1.0,0.3283272087574005,1.0,1.0,0.0,1.0,-1.7038925886154177,1.7038902044296265,2.360803136980394e-06,1.314566969871521,0.0,0.0,0.0,53.84678649902344,27.0,216.23580932617188,-0.0,438.3255310058594,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.9113606810569764,0.2871536612510681,0.2570855319499969,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.731791079044342,0.1461923867464065,0.1391834318637848,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333740234375,0.8432806730270386,0.2271477431058883,0.1588479131460189,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294677734375,0.7146999835968018,0.1353775858879089,0.1290756911039352,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310852050781,0.757166862487793,0.1629816591739654,0.7354543209075928,290.333984375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70220947265625,290.3456420898437,1.0,0.3283272087574005,1.0,1.0,0.0,1.0,-1.7038925886154177,1.7038902044296265,2.360803136980394e-06,1.314566969871521,0.0,0.0,0.0,53.84678649902344,27.0,216.23580932617188,-0.0,438.3255310058594,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.9884994626045228,0.2958996891975403,0.2644096910953522,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911193847656,0.7853744029998779,0.1487073004245758,0.1410571187734604,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.9086899757385254,0.2319975048303604,0.1618594974279403,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903869628906,0.7649666666984558,0.1374117136001587,0.1304973661899566,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920349121094,0.814302384853363,0.165531188249588,0.7444890141487122,290.49493408203125,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70733642578125,290.50653076171875,1.0,0.3204780519008636,1.0,1.0,0.0,1.0,-1.7311054468154907,1.7311030626296997,2.433955842207069e-06,1.335987210273743,0.0,0.0,0.0,43.03655624389648,25.0,222.1560211181641,-0.0,422.710693359375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.9884994626045228,0.2958996891975403,0.2644096910953522,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911193847656,0.7853744029998779,0.1487073004245758,0.1410571187734604,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4943542480469,0.9086899757385254,0.2319975048303604,0.1618594974279403,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903869628906,0.7649666666984558,0.1374117136001587,0.1304973661899566,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920349121094,0.814302384853363,0.165531188249588,0.7444890141487122,290.49493408203125,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70733642578125,290.50653076171875,1.0,0.3204780519008636,1.0,1.0,0.0,1.0,-1.7311054468154907,1.7311030626296997,2.433955842207069e-06,1.335987210273743,0.0,0.0,0.0,43.03655624389648,25.0,222.1560211181641,-0.0,422.710693359375,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.998670756816864,0.3070054650306701,0.2422028332948684,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8238827586174011,0.1513360291719436,0.1433198601007461,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.9608734846115112,0.2369427680969238,0.1651443392038345,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8027747869491577,0.139551430940628,0.1323004961013794,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527709960937,0.8516789078712463,0.1682183891534805,0.7554237842559814,290.6554870605469,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7261047363281,290.66668701171875,1.0,0.3144363462924957,1.0,1.0,0.0,1.0,-1.7264119386672974,1.7264095544815063,2.4216112706199056e-06,1.3325872421264648,0.0,0.0,0.0,37.81436538696289,43.0,222.1333770751953,-0.0,404.61328125,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.998670756816864,0.3070054650306701,0.2422028332948684,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8238827586174011,0.1513360291719436,0.1433198601007461,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.9608734846115112,0.2369427680969238,0.1651443392038345,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.8027747869491577,0.139551430940628,0.1323004961013794,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527709960937,0.8516789078712463,0.1682183891534805,0.7554237842559814,290.6554870605469,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7261047363281,290.66668701171875,1.0,0.3144363462924957,1.0,1.0,0.0,1.0,-1.7264119386672974,1.7264095544815063,2.4216112706199056e-06,1.3325872421264648,0.0,0.0,0.0,37.81436538696289,43.0,222.1333770751953,-0.0,404.61328125,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978223443031312,0.3205945193767547,0.2363002747297287,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8338893055915833,0.1541248708963394,0.1458815038204193,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9743284583091736,0.2420284152030944,0.1686368286609649,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8127153515815735,0.1418367326259613,0.1343908756971359,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8622878193855286,0.1711613833904266,0.7681581377983093,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7632751464844,290.82391357421875,1.0,0.3172940909862518,1.0,1.0,0.0,1.0,-1.7443792819976809,1.7443768978118896,2.4700807443878148e-06,1.3463923931121826,0.0,0.0,0.0,37.47272109985352,61.0,220.1654052734375,-0.0,414.0252075195313,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9978223443031312,0.3205945193767547,0.2363002747297287,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.8338893055915833,0.1541248708963394,0.1458815038204193,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9743284583091736,0.2420284152030944,0.1686368286609649,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8127153515815735,0.1418367326259613,0.1343908756971359,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.8622878193855286,0.1711613833904266,0.7681581377983093,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7632751464844,290.82391357421875,1.0,0.3172940909862518,1.0,1.0,0.0,1.0,-1.7443792819976809,1.7443768978118896,2.4700807443878148e-06,1.3463923931121826,0.0,0.0,0.0,37.47272109985352,61.0,220.1654052734375,-0.0,414.0252075195313,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.9986693263053894,0.3266590237617492,0.2421893626451492,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.8308768272399902,0.155577078461647,0.1472649872303009,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.971125066280365,0.244619682431221,0.1704521179199218,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8872375488281,0.8093746304512024,0.1430309563875198,0.1355327367782592,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.8588650226593018,0.1726986020803451,0.7751069068908691,290.89141845703125,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7760314941406,290.9025573730469,1.0,0.3215643763542175,1.0,1.0,0.0,1.0,-1.7649931907653809,1.7649906873703003,2.5267700038966723e-06,1.362507939338684,0.0,0.0,0.0,38.65353393554688,61.0,219.44253540039065,-0.0,429.7610778808594,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9990000128746032,0.3319934904575348,0.2526720762252807,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8235307335853577,0.1570585370063781,0.1487055718898773,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.9622642397880554,0.2472338676452636,0.1723050326108932,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.8013076782226562,0.1442518681287765,0.1367286145687103,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8507642149925232,0.174247071146965,0.7822813987731934,290.9700012207031,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.782958984375,290.9809875488281,1.0,0.3274455070495605,1.0,1.0,0.0,1.0,-1.7915802001953125,1.7915775775909424,2.6010732199210902e-06,1.3833199739456177,0.0,0.0,0.0,40.65151977539063,79.0,218.6023406982422,-0.0,452.0061645507813,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.9990000128746032,0.339219719171524,0.2772410213947296,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.8038512468338013,0.1595323979854583,0.151175707578659,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9366760849952698,0.2515519857406616,0.1754135489463806,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7806538343429565,0.1462968289852142,0.1387945115566253,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8306083679199219,0.1767677366733551,0.7943189144134521,291.09814453125,285.6387023925781,291.28045654296875,287.3722839355469,291.2760314941406,297.78240966796875,291.1087646484375,1.0,0.3399767577648163,1.0,1.0,0.0,1.0,-1.8447221517562864,1.844719409942627,2.7534713353816187e-06,1.4249204397201538,0.0,0.0,0.0,45.67705535888672,79.0,216.7046356201172,-0.0,501.559326171875,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9990000128746032,0.3405542373657226,0.2837803661823272,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.7984631657600403,0.1600809097290039,0.1517340391874313,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.929661989212036,0.2525026500225067,0.1761058866977691,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7753795981407166,0.1467514485120773,0.1392641067504882,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8254731893539429,0.1773136705160141,0.796984076499939,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7803955078125,291.1365966796875,1.0,0.3431704640388489,1.0,1.0,0.0,1.0,-1.857820987701416,1.8578181266784668,2.7918140403926373e-06,1.4351657629013062,0.0,0.0,0.0,47.07349395751953,82.0,216.1829071044922,-0.0,514.6910400390625,1.0,283.35528564453125,284.5730285644531,288.96734619140625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.8479691482639137e-21,-9.239845741319568e-22,-9.239845741319568e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.9877342581748962,0.3381067514419555,0.3079793155193329,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.7670450806617737,0.1598148047924041,0.1536784321069717,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.8905479907989502,0.2519716322422027,0.1784009039402008,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71630859375,0.7455188632011414,0.1462089270353317,0.1408104598522186,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.7934535145759583,0.1765375137329101,0.8052639365196228,287.5849914550781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6861267089844,287.3223876953125,1.0,0.3565442562103271,1.0,1.0,0.0,1.0,-1.902191519737244,1.9021885395050049,2.926282377302414e-06,1.4714821577072144,0.9777405858039856,0.9777405858039856,0.0,55.31380844116211,85.0,10229.587890625,-0.0,572.2813110351562,1.0,283.310791015625,287.81109619140625,290.32476806640625,291.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,1684.6409912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0308232177048921,1.0,0.0,0.0,0.8541482090950012,0.8541502952575684,5.191452601138735e-08,4.260237693786621,4.260227680206299,9.834368938754778e-06,0.0,0.0,-0.0,3970.6591796875,0.0,19.4140625,1894.6544189453125,0.0,0.0,0.2223571240901947,1.0,0.0,3.0,1.0,0.0
12207600,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.9877342581748962,0.3381067514419555,0.3079793155193329,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6917724609375,0.7670450806617737,0.1598148047924041,0.1536784321069717,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.8905479907989502,0.2519716322422027,0.1784009039402008,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71630859375,0.7455188632011414,0.1462089270353317,0.1408104598522186,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.7934535145759583,0.1765375137329101,0.8052639365196228,287.5849914550781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6861267089844,287.3223876953125,1.0,0.3565442562103271,1.0,1.0,0.0,1.0,-1.902191519737244,1.9021885395050049,2.926282377302414e-06,1.4714821577072144,0.9777405858039856,0.9777405858039856,0.0,55.31380844116211,85.0,10229.587890625,-0.0,572.2813110351562,1.0,283.310791015625,287.81109619140625,290.32476806640625,291.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,1684.6409912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0308232177048921,1.0,0.0,0.0,0.8541482090950012,0.8541502952575684,5.191452601138735e-08,4.260237693786621,4.260227680206299,9.834368938754778e-06,0.0,0.0,-0.0,3970.6591796875,0.0,19.4140625,1894.6544189453125,0.0,0.0,0.2223571240901947,1.0,0.0,3.0,1.0,0.0
12207660,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.886646032333374,0.3196423053741455,0.2921311855316162,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.6958654522895813,0.1508678197860717,0.1469782590866089,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.8072264790534973,0.2380339652299881,0.1700879633426666,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.6736611127853394,0.1372803151607513,0.134163424372673,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7183446288108826,0.1653125584125518,0.7647647857666016,285.75164794921875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4330139160156,285.7076416015625,1.0,0.3620074987411499,1.0,1.0,0.0,1.0,-1.8102105855941768,1.8102079629898071,2.6556008378975093e-06,1.399169921875,0.9644239544868468,0.9644239544868468,0.0,73.698486328125,73.0,11613.4921875,-0.0,565.46533203125,1.0,283.20184326171875,285.349609375,291.7693176269531,292.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,4525.12353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056137859821319,1.0,0.0,0.0,1.38134765625,1.3813509941101074,1.273292724590647e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.6865234375,0.0,81.31681060791016,1895.436279296875,0.0,125.20189666748048,0.3509295284748077,1.0,0.0,3.0,1.0,0.0
12207720,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.886646032333374,0.3196423053741455,0.2921311855316162,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.6958654522895813,0.1508678197860717,0.1469782590866089,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.8072264790534973,0.2380339652299881,0.1700879633426666,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.6736611127853394,0.1372803151607513,0.134163424372673,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.7183446288108826,0.1653125584125518,0.7647647857666016,285.75164794921875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4330139160156,285.7076416015625,1.0,0.3620074987411499,1.0,1.0,0.0,1.0,-1.8102105855941768,1.8102079629898071,2.6556008378975093e-06,1.399169921875,0.9644239544868468,0.9644239544868468,0.0,73.698486328125,73.0,11613.4921875,-0.0,565.46533203125,1.0,283.20184326171875,285.349609375,291.7693176269531,292.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,4525.12353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056137859821319,1.0,0.0,0.0,1.38134765625,1.3813509941101074,1.273292724590647e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.6865234375,0.0,81.31681060791016,1895.436279296875,0.0,125.20189666748048,0.3509295284748077,1.0,0.0,3.0,1.0,0.0
12207780,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.8546127080917358,0.3120321631431579,0.2835127413272857,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.6652963757514954,0.144042432308197,0.1402200162410736,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7742676138877869,0.2289535850286483,0.1630773246288299,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.6438402533531189,0.1301974803209304,0.1271972507238388,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.6848899126052856,0.1562193185091018,0.7221802473068237,285.31622314453125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.2964782714844,1.0,0.3577616810798645,1.0,1.0,0.0,1.0,-1.723811149597168,1.723808765411377,2.4151054276444484e-06,1.3309564590454102,0.9578000903129578,0.9578000903129578,0.0,80.67594146728516,61.0,12289.9521484375,-0.0,528.8859252929688,1.0,283.1602478027344,284.8097839355469,291.4926452636719,292.54327392578125,293.1499938964844,293.1499938964844,283.1499938964844,8003.2568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038394331932068,1.0,0.0,0.0,1.827957272529602,1.82796311378479,2.2295927237792057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.88037109375,0.0,188.73390197753903,1895.4371337890625,0.0,518.840576171875,0.4598840773105621,1.0,0.0,3.0,1.0,0.0
12207840,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.8546127080917358,0.3120321631431579,0.2835127413272857,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.6652963757514954,0.144042432308197,0.1402200162410736,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7742676138877869,0.2289535850286483,0.1630773246288299,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.6438402533531189,0.1301974803209304,0.1271972507238388,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.6848899126052856,0.1562193185091018,0.7221802473068237,285.31622314453125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.2964782714844,1.0,0.3577616810798645,1.0,1.0,0.0,1.0,-1.723811149597168,1.723808765411377,2.4151054276444484e-06,1.3309564590454102,0.9578000903129578,0.9578000903129578,0.0,80.67594146728516,61.0,12289.9521484375,-0.0,528.8859252929688,1.0,283.1602478027344,284.8097839355469,291.4926452636719,292.54327392578125,293.1499938964844,293.1499938964844,283.1499938964844,8003.2568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038394331932068,1.0,0.0,0.0,1.827957272529602,1.82796311378479,2.2295927237792057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.88037109375,0.0,188.73390197753903,1895.4371337890625,0.0,518.840576171875,0.4598840773105621,1.0,0.0,3.0,1.0,0.0
12207900,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.8515704274177551,0.3104409873485565,0.281572163105011,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.6600719690322876,0.1415615528821945,0.1376186609268188,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7693713307380676,0.225985050201416,0.1606982499361038,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.6385256052017212,0.1275850236415863,0.124469481408596,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6781589388847351,0.1527906954288482,0.7052974700927734,285.192138671875,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.17706298828125,1.0,0.3537261486053467,1.0,1.0,0.0,1.0,-1.6919468641281128,1.6919444799423218,2.329829385416815e-06,1.305738091468811,0.9542569518089294,0.9542569518089294,0.0,80.4859390258789,61.0,12502.40234375,-0.0,508.0446166992188,1.0,283.1539001464844,284.6565246582031,291.2118225097656,292.29736328125,293.1499938964844,293.1499938964844,283.1499938964844,9906.7568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520232319831848,1.0,0.0,0.0,2.026766061782837,2.02677321434021,2.7409467406869226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.09716796875,0.0,257.5367736816406,1895.4371337890625,0.0,695.0831298828125,0.5056168437004089,1.0,0.0,3.0,1.0,0.0
