time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207960,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8532533049583435,0.3096381723880768,0.2804605662822723,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587529182434082,0.1395511776208877,0.1354479193687439,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7689568400382996,0.2237060964107513,0.1588359624147415,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6367921829223633,0.1254442483186721,0.1221744194626808,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.675666868686676,0.1499538719654083,0.6910238265991211,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.0937805175781,1.0,0.3488615751266479,1.0,1.0,0.0,1.0,-1.665870189666748,1.6658679246902466,2.261427198391175e-06,1.28508198261261,0.9500060081481934,0.9500060081481934,0.0,78.71815490722656,49.0,12631.2763671875,-0.0,486.8713989257813,1.0,283.1513366699219,284.55010986328125,290.9561462402344,292.0299377441406,293.1499938964844,293.1499938964844,283.1499938964844,11612.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729714035987854,1.0,0.0,0.0,2.187299966812134,2.1873083114624023,3.192346866853768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.219482421875,0.0,324.0389709472656,1895.4371337890625,0.0,789.2086181640625,0.5474821329116821,1.0,0.0,3.0,1.0,0.0
12208020,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8653156161308289,0.3094344735145569,0.279710054397583,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6637738347053528,0.1367818117141723,0.1323314905166626,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7766590118408203,0.2207470387220382,0.1563393771648407,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6403756737709045,0.1224356070160865,0.1188311502337455,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6792105436325073,0.1459212750196457,0.6701956987380981,284.9949035644531,285.5549011230469,291.9896240234375,287.64453125,291.9850158691406,297.2109069824219,284.9881591796875,1.0,0.3384957015514374,1.0,1.0,0.0,1.0,-1.6292009353637695,1.6291987895965576,2.167349975934485e-06,1.256006360054016,0.9425684213638306,0.9425684213638306,0.0,72.77154541015625,49.0,12857.296875,-0.0,448.4222412109375,1.0,283.150146484375,284.4161376953125,290.6551818847656,291.6705322265625,293.1499938964844,293.1499938964844,283.1499938964844,14739.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684675574302673,1.0,0.0,0.0,2.4466052055358887,2.446615695953369,3.994120447714522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.591064453125,0.0,454.54241943359375,1895.4371337890625,0.0,767.981689453125,0.6078057885169983,1.0,0.0,3.0,1.0,0.0
12208080,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8669625520706177,0.3094755709171295,0.2796992063522339,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6646727919578552,0.1365737617015838,0.1320890486240387,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.777860164642334,0.2205329239368438,0.156152993440628,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6410992741584778,0.1222053170204162,0.1185676530003547,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6800039410591125,0.1456095427274704,0.6685535311698914,284.9876708984375,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2091369628906,284.9812927246094,1.0,0.3374625146389007,1.0,1.0,0.0,1.0,-1.6263850927352903,1.6263829469680786,2.160227722924901e-06,1.253772258758545,0.9413055181503296,0.9413055181503296,0.0,72.0906753540039,37.0,12872.904296875,-0.0,444.9108276367188,1.0,283.1501159667969,284.40753173828125,290.63922119140625,291.6490173339844,293.1499938964844,293.1499938964844,283.1499938964844,14984.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664215087890625,1.0,0.0,0.0,2.465351104736328,2.465361833572388,4.055561078075698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.93017578125,0.0,465.16796875,1895.4371337890625,0.0,758.5214233398438,0.6153486967086792,1.0,0.0,3.0,1.0,0.0
12208140,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8798644542694092,0.3099054396152496,0.279786467552185,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6722303628921509,0.1353412866592407,0.13062684237957,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7875848412513733,0.2192818820476532,0.1550470441579818,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6473506689071655,0.1208261772990226,0.1169663071632385,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6869190335273743,0.1437304019927978,0.6585652828216553,284.9429931640625,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997985839844,284.9379577636719,1.0,0.3304252922534942,1.0,1.0,0.0,1.0,-1.6094883680343628,1.6094862222671509,2.1177947928663343e-06,1.2403613328933716,0.936388611793518,0.936388611793518,0.0,67.25253295898438,37.0,12988.576171875,-0.0,422.009765625,1.0,283.1500244140625,284.35223388671875,290.5730895996094,291.5515441894531,293.1499938964844,293.1499938964844,283.1499938964844,16809.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505893230438232,1.0,0.0,0.0,2.5978004932403564,2.5978124141693115,4.503030766045413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.793701171875,0.0,545.1510620117188,1895.4371337890625,0.0,689.0577392578125,0.6449676156044006,1.0,0.0,3.0,1.0,0.0
12208200,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8926312327384949,0.3104149103164673,0.2800185084342956,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6802787780761719,0.1345302015542984,0.1296311169862747,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7975170016288757,0.218474343419075,0.1543091684579849,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6542328000068665,0.1199004054069519,0.1158616319298744,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.694484293460846,0.1424521207809448,0.6516571044921875,284.9180908203125,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19500732421875,284.91424560546875,1.0,0.3246641159057617,1.0,1.0,0.0,1.0,-1.598063588142395,1.598061442375183,2.0893999135296326e-06,1.231289029121399,0.9320359230041504,0.9320359230041504,0.0,63.1014404296875,25.0,13049.857421875,-0.0,404.3793640136719,1.0,283.1500244140625,284.3211975097656,290.5621643066406,291.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17961.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372936129570007,1.0,0.0,0.0,2.675304651260376,2.6753172874450684,4.77573053103697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.65185546875,0.0,596.1482543945312,1895.4371337890625,0.0,635.5994262695312,0.6667729020118713,1.0,0.0,3.0,1.0,0.0
12208260,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9341716766357422,0.311970055103302,0.2809264063835144,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7062211632728577,0.1330658793449401,0.1277421116828918,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8269383311271667,0.2170377820730209,0.152931734919548,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.677666962146759,0.1181790232658386,0.1137277707457542,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7185992002487183,0.1400169134140014,0.638208270072937,284.8764038085937,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1897277832031,284.8741760253906,1.0,0.3109976649284363,1.0,1.0,0.0,1.0,-1.576520562171936,1.5765185356140137,2.036505975411273e-06,1.2141714096069336,0.9224871397018432,0.9224871397018432,0.0,52.95115280151367,25.0,13182.13671875,-0.0,365.535888671875,1.0,283.1499938964844,284.265869140625,290.6199645996094,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,20513.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134572386741638,1.0,0.0,0.0,2.831581115722656,2.8315951824188232,5.349969569579116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.749755859375,0.0,709.1207275390625,1895.4371337890625,0.0,549.974609375,0.7052928805351257,1.0,0.0,3.0,1.0,0.0
12208320,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9341716766357422,0.311970055103302,0.2809264063835144,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7062211632728577,0.1330658793449401,0.1277421116828918,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8269383311271667,0.2170377820730209,0.152931734919548,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.677666962146759,0.1181790232658386,0.1137277707457542,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7185992002487183,0.1400169134140014,0.638208270072937,284.8764038085937,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1897277832031,284.8741760253906,1.0,0.3109976649284363,1.0,1.0,0.0,1.0,-1.576520562171936,1.5765185356140137,2.036505975411273e-06,1.2141714096069336,0.9224871397018432,0.9224871397018432,0.0,52.95115280151367,25.0,13182.13671875,-0.0,365.535888671875,1.0,283.1499938964844,284.265869140625,290.6199645996094,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,20513.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134572386741638,1.0,0.0,0.0,2.831581115722656,2.8315951824188232,5.349969569579116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.749755859375,0.0,709.1207275390625,1895.4371337890625,0.0,549.974609375,0.7052928805351257,1.0,0.0,3.0,1.0,0.0
12208380,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.97319358587265,0.3138857185840606,0.2823075354099273,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7291156053543091,0.1319601237773895,0.126345083117485,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.854264497756958,0.2159543931484222,0.1519194990396499,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.700956404209137,0.1168235093355178,0.1120922863483429,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7395473718643188,0.1380182653665542,0.6275044679641724,284.85205078125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1892395019531,284.8509216308594,1.0,0.3010733723640442,1.0,1.0,0.0,1.0,-1.5604690313339231,1.560467004776001,1.997629851757665e-06,1.2013936042785645,0.912873148918152,0.912873148918152,0.0,45.59062194824219,25.0,13293.7587890625,-0.0,337.77960205078125,1.0,283.1499938964844,284.2298278808594,290.7193908691406,291.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,22691.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503274142742157,1.0,0.0,0.0,2.94759488105774,2.947610378265381,5.797342055302579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.9833984375,0.0,802.7001953125,1895.4371337890625,0.0,517.0679321289062,0.734160304069519,1.0,0.0,3.0,1.0,0.0
12208440,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.97319358587265,0.3138857185840606,0.2823075354099273,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7291156053543091,0.1319601237773895,0.126345083117485,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.854264497756958,0.2159543931484222,0.1519194990396499,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.700956404209137,0.1168235093355178,0.1120922863483429,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7395473718643188,0.1380182653665542,0.6275044679641724,284.85205078125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1892395019531,284.8509216308594,1.0,0.3010733723640442,1.0,1.0,0.0,1.0,-1.5604690313339231,1.560467004776001,1.997629851757665e-06,1.2013936042785645,0.912873148918152,0.912873148918152,0.0,45.59062194824219,25.0,13293.7587890625,-0.0,337.77960205078125,1.0,283.1499938964844,284.2298278808594,290.7193908691406,291.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,22691.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503274142742157,1.0,0.0,0.0,2.94759488105774,2.947610378265381,5.797342055302579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.9833984375,0.0,802.7001953125,1895.4371337890625,0.0,517.0679321289062,0.734160304069519,1.0,0.0,3.0,1.0,0.0
12208500,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.988146960735321,0.3149281442165375,0.2831171154975891,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7391765713691711,0.1314939707517624,0.1257738023996353,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8673611283302307,0.2154921293258667,0.1515029519796371,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7115074992179871,0.1162356808781623,0.1114047318696975,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7492733001708984,0.1371229588985443,0.6228476166725159,284.8433837890625,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1900329589844,284.8423156738281,1.0,0.297088474035263,1.0,1.0,0.0,1.0,-1.553838133811951,1.5538361072540283,1.98170914700313e-06,1.1961143016815186,0.9082520604133606,0.9082520604133606,0.0,42.78192901611328,25.0,13351.8662109375,-0.0,327.08465576171875,1.0,283.1499938964844,284.2149658203125,290.7664489746094,291.7108154296875,293.1499938964844,293.1499938964844,283.1499938964844,23797.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027044415473938,1.0,0.0,0.0,3.001627206802368,3.001643419265747,6.011832169861009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.282958984375,0.0,849.29443359375,1895.4371337890625,0.0,515.287841796875,0.7449245452880859,1.0,0.0,3.0,1.0,0.0
12208560,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.3160361647605896,0.2834958732128143,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.748515784740448,0.1310691088438034,0.1252661198377609,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8795702457427979,0.2150651812553405,0.1511290967464447,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7204108238220215,0.1156914606690406,0.1107829511165618,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7582866549491882,0.136276513338089,0.6185320615768433,284.8387145996094,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1913146972656,284.8381652832031,1.0,0.2936164438724518,1.0,1.0,0.0,1.0,-1.547266960144043,1.5472649335861206,1.9660394627862843e-06,1.1909074783325195,0.9033578634262084,0.9033578634262084,0.0,40.46123504638672,25.0,13387.8681640625,-0.0,317.79840087890625,1.0,283.1499938964844,284.2059020996094,290.8060913085937,291.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,24566.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041044354438782,1.0,0.0,0.0,3.033996105194092,3.03401255607605,6.142191750768689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.537109375,0.0,878.6385498046875,1895.4371337890625,0.0,519.6737670898438,0.7559476494789124,1.0,0.0,3.0,1.0,0.0
12208620,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.320326566696167,0.2718550860881805,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.75755774974823,0.1302855759859085,0.1244250833988189,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8915953636169434,0.2142546772956848,0.1504962593317031,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7281283140182495,0.1146765351295471,0.1097203716635704,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7662145495414734,0.1346921324729919,0.6108714938163757,284.8238830566406,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048034667969,284.8229064941406,1.0,0.287326455116272,1.0,1.0,0.0,1.0,-1.5210572481155396,1.5210553407669067,1.9043256997974824e-06,1.170132398605347,0.8939003944396973,0.8939003944396973,0.0,37.95206832885742,25.0,13369.5498046875,-0.0,298.9360046386719,1.0,283.1499938964844,284.18231201171875,290.8601379394531,291.8214111328125,293.1499938964844,293.1499938964844,283.1499938964844,26220.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094674229621887,1.0,0.0,0.0,3.099311828613281,3.099329233169556,6.409495654224884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.57763671875,0.0,940.3319702148438,1895.4371337890625,0.0,536.8331298828125,0.7667080163955688,1.0,0.0,3.0,1.0,0.0
12208680,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.320326566696167,0.2718550860881805,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.75755774974823,0.1302855759859085,0.1244250833988189,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8915953636169434,0.2142546772956848,0.1504962593317031,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7281283140182495,0.1146765351295471,0.1097203716635704,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7662145495414734,0.1346921324729919,0.6108714938163757,284.8238830566406,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048034667969,284.8229064941406,1.0,0.287326455116272,1.0,1.0,0.0,1.0,-1.5210572481155396,1.5210553407669067,1.9043256997974824e-06,1.170132398605347,0.8939003944396973,0.8939003944396973,0.0,37.95206832885742,25.0,13369.5498046875,-0.0,298.9360046386719,1.0,283.1499938964844,284.18231201171875,290.8601379394531,291.8214111328125,293.1499938964844,293.1499938964844,283.1499938964844,26220.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094674229621887,1.0,0.0,0.0,3.099311828613281,3.099329233169556,6.409495654224884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.57763671875,0.0,940.3319702148438,1895.4371337890625,0.0,536.8331298828125,0.7667080163955688,1.0,0.0,3.0,1.0,0.0
12208740,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.3267143666744232,0.2617862522602081,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7655166983604431,0.1296069920063018,0.1236948147416114,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9019976258277892,0.2135310620069503,0.1499281376600265,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7346469759941101,0.1137740015983581,0.1087766587734222,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.773060142993927,0.1333150267601013,0.6041544675827026,284.8228759765625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23101806640625,284.8228759765625,1.0,0.2820059657096863,1.0,1.0,0.0,1.0,-1.4982502460479736,1.4982483386993408,1.851528622864862e-06,1.1519371271133425,0.884821355342865,0.884821355342865,0.0,35.93942642211914,28.0,13300.0927734375,-0.0,283.4264831542969,1.0,283.1499938964844,284.17919921875,290.8837585449219,291.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,26659.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513433575630188,1.0,0.0,0.0,3.089540243148804,3.089557409286499,6.369143079609785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.239990234375,0.0,935.2924194335938,1895.4371337890625,0.0,549.8956298828125,0.7644680738449097,1.0,0.0,3.0,1.0,0.0
12208800,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.3267143666744232,0.2617862522602081,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7655166983604431,0.1296069920063018,0.1236948147416114,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9019976258277892,0.2135310620069503,0.1499281376600265,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7346469759941101,0.1137740015983581,0.1087766587734222,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.773060142993927,0.1333150267601013,0.6041544675827026,284.8228759765625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23101806640625,284.8228759765625,1.0,0.2820059657096863,1.0,1.0,0.0,1.0,-1.4982502460479736,1.4982483386993408,1.851528622864862e-06,1.1519371271133425,0.884821355342865,0.884821355342865,0.0,35.93942642211914,28.0,13300.0927734375,-0.0,283.4264831542969,1.0,283.1499938964844,284.17919921875,290.8837585449219,291.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,26659.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513433575630188,1.0,0.0,0.0,3.089540243148804,3.089557409286499,6.369143079609785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.239990234375,0.0,935.2924194335938,1895.4371337890625,0.0,549.8956298828125,0.7644680738449097,1.0,0.0,3.0,1.0,0.0
12208860,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.3335177302360534,0.2561514377593994,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7696923017501831,0.1290398240089416,0.1230989545583725,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9077155590057372,0.2129159271717071,0.1494558304548263,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7377625703811646,0.1129872351884841,0.1079719513654708,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7761160731315613,0.1321296393871307,0.5984802842140198,284.8334045410156,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2590026855469,284.8343200683594,1.0,0.2787187695503235,1.0,1.0,0.0,1.0,-1.4824209213256836,1.4824191331863403,1.815348014133633e-06,1.1392126083374023,0.8763232827186584,0.8763232827186584,0.0,34.805328369140625,31.0,13246.2978515625,-0.0,273.5801086425781,1.0,283.1499938964844,284.1890869140625,290.8963317871094,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143381953239441,1.0,0.0,0.0,3.045353412628174,3.045370578765869,6.188262773321185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.8173828125,0.0,899.4242553710938,1895.4371337890625,0.0,552.9202880859375,0.7539540529251099,1.0,0.0,3.0,1.0,0.0
12208920,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.3335177302360534,0.2561514377593994,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7696923017501831,0.1290398240089416,0.1230989545583725,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9077155590057372,0.2129159271717071,0.1494558304548263,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7377625703811646,0.1129872351884841,0.1079719513654708,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7761160731315613,0.1321296393871307,0.5984802842140198,284.8334045410156,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2590026855469,284.8343200683594,1.0,0.2787187695503235,1.0,1.0,0.0,1.0,-1.4824209213256836,1.4824191331863403,1.815348014133633e-06,1.1392126083374023,0.8763232827186584,0.8763232827186584,0.0,34.805328369140625,31.0,13246.2978515625,-0.0,273.5801086425781,1.0,283.1499938964844,284.1890869140625,290.8963317871094,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.5625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143381953239441,1.0,0.0,0.0,3.045353412628174,3.045370578765869,6.188262773321185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.8173828125,0.0,899.4242553710938,1895.4371337890625,0.0,552.9202880859375,0.7539540529251099,1.0,0.0,3.0,1.0,0.0
12208980,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.339741051197052,0.2546374201774597,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7701539993286133,0.128572478890419,0.1226255521178245,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.90873122215271,0.2123976647853851,0.1490721702575683,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7376102209091187,0.1123044416308403,0.1072935536503791,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7754294872283936,0.1310688704252243,0.593564510345459,284.85308837890625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2817077636719,284.85467529296875,1.0,0.2770801186561584,1.0,1.0,0.0,1.0,-1.4728554487228394,1.472853660583496,1.7936301901499974e-06,1.1314473152160645,0.8685704469680786,0.8685704469680786,0.0,34.4087028503418,34.0,13215.939453125,-0.0,268.4452819824219,1.0,283.1499938964844,284.2084350585937,290.9107971191406,291.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,25942.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513218343257904,1.0,0.0,0.0,2.981247901916504,2.981264352798462,5.930475595050666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96923828125,0.0,847.191650390625,1895.4371337890625,0.0,549.178466796875,0.7386140823364258,1.0,0.0,3.0,1.0,0.0
12209040,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.339741051197052,0.2546374201774597,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7701539993286133,0.128572478890419,0.1226255521178245,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.90873122215271,0.2123976647853851,0.1490721702575683,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7376102209091187,0.1123044416308403,0.1072935536503791,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7754294872283936,0.1310688704252243,0.593564510345459,284.85308837890625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2817077636719,284.85467529296875,1.0,0.2770801186561584,1.0,1.0,0.0,1.0,-1.4728554487228394,1.472853660583496,1.7936301901499974e-06,1.1314473152160645,0.8685704469680786,0.8685704469680786,0.0,34.4087028503418,34.0,13215.939453125,-0.0,268.4452819824219,1.0,283.1499938964844,284.2084350585937,290.9107971191406,291.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,25942.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513218343257904,1.0,0.0,0.0,2.981247901916504,2.981264352798462,5.930475595050666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96923828125,0.0,847.191650390625,1895.4371337890625,0.0,549.178466796875,0.7386140823364258,1.0,0.0,3.0,1.0,0.0
12209100,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.3425510823726654,0.2552165687084198,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7691817283630371,0.128371775150299,0.1224287077784538,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.907653272151947,0.2121684551239013,0.1489079892635345,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7364826798439026,0.111997865140438,0.1069958955049514,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7738565802574158,0.1305656880140304,0.5912882685661316,284.8663330078125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2904357910156,284.8686218261719,1.0,0.2767893373966217,1.0,1.0,0.0,1.0,-1.4700262546539309,1.4700244665145874,1.7871947193270898e-06,1.1291077136993408,0.8651281595230103,0.8651281595230103,0.0,34.438411712646484,34.0,13200.8037109375,-0.0,267.3057556152344,1.0,283.1499938964844,284.2226867675781,290.9197998046875,291.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,25445.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123975276947021,1.0,0.0,0.0,2.936776876449585,2.9367928504943848,5.754866947427217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.373291015625,0.0,811.4710693359375,1895.4371337890625,0.0,546.4523315429688,0.7306933999061584,1.0,0.0,3.0,1.0,0.0
12209160,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.3451372683048248,0.2566117346286773,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7674826383590698,0.1281921565532684,0.1222573742270469,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9056373238563538,0.2119573801755905,0.1487609446048736,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7347223162651062,0.1117138564586639,0.1067250594496727,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7715318202972412,0.1300738155841827,0.5890973210334778,284.8792724609375,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2972106933594,284.88134765625,1.0,0.2768195867538452,1.0,1.0,0.0,1.0,-1.468362808227539,1.4683610200881958,1.7833743868322929e-06,1.1276899576187134,0.8616930246353149,0.8616930246353149,0.0,34.608253479003906,37.0,13205.939453125,-0.0,267.0182800292969,1.0,283.1499938964844,284.2344055175781,290.93023681640625,291.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,25154.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116715431213379,1.0,0.0,0.0,2.9065098762512207,2.9065253734588623,5.63685603083286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.279296875,0.0,788.0164794921875,1895.4371337890625,0.0,544.052734375,0.7206535339355469,1.0,0.0,3.0,1.0,0.0
12209220,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3496870696544647,0.2613745629787445,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.76236492395401,0.1278863549232483,0.1219786778092384,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8995270729064941,0.211577758193016,0.1485067754983902,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7296929359436035,0.1112037748098373,0.1062515452504158,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7650907039642334,0.1291073858737945,0.5848712921142578,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3055419921875,284.9123229980469,1.0,0.2776664495468139,1.0,1.0,0.0,1.0,-1.4677969217300415,1.4677951335906982,1.7819022559706357e-06,1.1270394325256348,0.8557667136192322,0.8557667136192322,0.0,35.302711486816406,40.0,13232.4560546875,-0.0,268.5113525390625,1.0,283.1499938964844,284.26690673828125,290.95263671875,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,24214.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107833743095398,1.0,0.0,0.0,2.826391696929932,2.826406478881836,5.33037791683455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.773193359375,0.0,727.1090698242188,1895.4371337890625,0.0,541.1317138671875,0.7013148069381714,1.0,0.0,3.0,1.0,0.0
12209280,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3496870696544647,0.2613745629787445,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.76236492395401,0.1278863549232483,0.1219786778092384,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8995270729064941,0.211577758193016,0.1485067754983902,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7296929359436035,0.1112037748098373,0.1062515452504158,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7650907039642334,0.1291073858737945,0.5848712921142578,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3055419921875,284.9123229980469,1.0,0.2776664495468139,1.0,1.0,0.0,1.0,-1.4677969217300415,1.4677951335906982,1.7819022559706357e-06,1.1270394325256348,0.8557667136192322,0.8557667136192322,0.0,35.302711486816406,40.0,13232.4560546875,-0.0,268.5113525390625,1.0,283.1499938964844,284.26690673828125,290.95263671875,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,24214.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107833743095398,1.0,0.0,0.0,2.826391696929932,2.826406478881836,5.33037791683455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.773193359375,0.0,727.1090698242188,1895.4371337890625,0.0,541.1317138671875,0.7013148069381714,1.0,0.0,3.0,1.0,0.0
12209340,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.3521661460399627,0.2656188607215881,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7581027150154114,0.1277253776788711,0.1218421310186386,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8943356275558472,0.2113605141639709,0.1483687311410904,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7255733013153076,0.1109155416488647,0.1059935912489891,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7599364519119263,0.1284941285848617,0.5822374820709229,284.93212890625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3074035644531,284.934814453125,1.0,0.2786986529827118,1.0,1.0,0.0,1.0,-1.4690899848937988,1.4690881967544556,1.7846566606749548e-06,1.1279351711273191,0.8526390194892883,0.8526390194892883,0.0,35.97796630859375,40.0,13259.49609375,-0.0,270.7547302246094,1.0,283.1499938964844,284.2926025390625,290.9671630859375,291.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,23461.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108263492584229,1.0,0.0,0.0,2.7677314281463623,2.7677457332611084,5.11141593051434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.39453125,0.0,684.13916015625,1895.4371337890625,0.0,541.2725830078125,0.6899357438087463,1.0,0.0,3.0,1.0,0.0
12209400,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.3534195721149444,0.2683488130569458,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7554565668106079,0.1276455670595169,0.1217786744236946,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8910666704177856,0.2112457901239395,0.1482989192008972,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7230031490325928,0.1107653602957725,0.1058629527688026,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7567776441574097,0.1281494945287704,0.5807726979255676,284.9434814453125,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3074035644531,284.946044921875,1.0,0.2794239521026611,1.0,1.0,0.0,1.0,-1.4702916145324707,1.4702898263931274,1.7872664557216922e-06,1.128813862800598,0.8508731126785278,0.8508731126785278,0.0,36.42863082885742,43.0,13283.55859375,-0.0,272.4002685546875,1.0,283.1499938964844,284.3045654296875,290.9752502441406,291.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,23182.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110893249511719,1.0,0.0,0.0,2.744536876678467,2.744550943374634,5.026104190619662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.514404296875,0.0,667.7189331054688,1895.4371337890625,0.0,542.1361083984375,0.6814610958099365,1.0,0.0,3.0,1.0,0.0
12209460,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.3563974797725677,0.2770604491233825,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7474765181541443,0.1274627745151519,0.1216475963592529,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8810397982597351,0.210954800248146,0.1481298506259918,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7150243520736694,0.1103913336992263,0.105549469590187,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7473524212837219,0.1271922439336776,0.5767426490783691,284.9793395996094,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3038635253906,284.9820556640625,1.0,0.2819146811962127,1.0,1.0,0.0,1.0,-1.4751739501953125,1.4751721620559692,1.798020889509644e-06,1.1325039863586426,0.8470879197120667,0.8470879197120667,0.0,37.9205207824707,46.0,13340.9619140625,-0.0,278.2611694335937,1.0,283.1499938964844,284.3448486328125,290.9948425292969,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22095.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123812556266785,1.0,0.0,0.0,2.6631362438201904,2.66314959526062,4.732385434635944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.704345703125,0.0,611.51123046875,1895.4371337890625,0.0,546.3984985351562,0.6616043448448181,1.0,0.0,3.0,1.0,0.0
12209520,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.3563974797725677,0.2770604491233825,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7474765181541443,0.1274627745151519,0.1216475963592529,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8810397982597351,0.210954800248146,0.1481298506259918,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7150243520736694,0.1103913336992263,0.105549469590187,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7473524212837219,0.1271922439336776,0.5767426490783691,284.9793395996094,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3038635253906,284.9820556640625,1.0,0.2819146811962127,1.0,1.0,0.0,1.0,-1.4751739501953125,1.4751721620559692,1.798020889509644e-06,1.1325039863586426,0.8470879197120667,0.8470879197120667,0.0,37.9205207824707,46.0,13340.9619140625,-0.0,278.2611694335937,1.0,283.1499938964844,284.3448486328125,290.9948425292969,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,22095.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123812556266785,1.0,0.0,0.0,2.6631362438201904,2.66314959526062,4.732385434635944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.704345703125,0.0,611.51123046875,1895.4371337890625,0.0,546.3984985351562,0.6616043448448181,1.0,0.0,3.0,1.0,0.0
12209580,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.358682245016098,0.2871082425117492,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7390174269676208,0.127333790063858,0.1215789541602134,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8702155947685242,0.2107017636299133,0.1479955613613128,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.705828845500946,0.1100765988230705,0.1053038910031318,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7374376654624939,0.1262345016002655,0.5727612376213074,285.0170288085937,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2961120605469,285.0198669433594,1.0,0.2849886119365692,1.0,1.0,0.0,1.0,-1.4819172620773315,1.4819154739379885,1.8131206616089912e-06,1.1377700567245483,0.8444772362709045,0.8444772362709045,0.0,39.72078704833984,49.0,13405.1474609375,-0.0,285.76007080078125,1.0,283.1499938964844,284.38751220703125,291.01031494140625,291.9789123535156,293.1499938964844,293.1499938964844,283.1499938964844,20975.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142147541046143,1.0,0.0,0.0,2.5834546089172363,2.5834670066833496,4.453433746220981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.158447265625,0.0,559.2118530273438,1895.4371337890625,0.0,552.5065307617188,0.6420420408248901,1.0,0.0,3.0,1.0,0.0
12209640,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.358682245016098,0.2871082425117492,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7390174269676208,0.127333790063858,0.1215789541602134,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8702155947685242,0.2107017636299133,0.1479955613613128,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.705828845500946,0.1100765988230705,0.1053038910031318,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7374376654624939,0.1262345016002655,0.5727612376213074,285.0170288085937,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2961120605469,285.0198669433594,1.0,0.2849886119365692,1.0,1.0,0.0,1.0,-1.4819172620773315,1.4819154739379885,1.8131206616089912e-06,1.1377700567245483,0.8444772362709045,0.8444772362709045,0.0,39.72078704833984,49.0,13405.1474609375,-0.0,285.76007080078125,1.0,283.1499938964844,284.38751220703125,291.01031494140625,291.9789123535156,293.1499938964844,293.1499938964844,283.1499938964844,20975.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142147541046143,1.0,0.0,0.0,2.5834546089172363,2.5834670066833496,4.453433746220981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.158447265625,0.0,559.2118530273438,1895.4371337890625,0.0,552.5065307617188,0.6420420408248901,1.0,0.0,3.0,1.0,0.0
12209700,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.3596040606498718,0.2925212681293487,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7347276210784912,0.1272904723882675,0.1215671151876449,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8646928668022156,0.2105903774499893,0.1479407101869583,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7009581923484802,0.1099416464567184,0.1052051410079002,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7324090600013733,0.1257559061050415,0.5707864165306091,285.03759765625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29107666015625,285.0408630371094,1.0,0.2867041230201721,1.0,1.0,0.0,1.0,-1.485845923423767,1.4858440160751345,1.8219706134914304e-06,1.1408525705337524,0.8436952233314514,0.8436952233314514,0.0,40.721378326416016,49.0,13430.3310546875,-0.0,290.03662109375,1.0,283.1499938964844,284.412109375,291.0163879394531,291.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,20286.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151986479759216,1.0,0.0,0.0,2.536602735519409,2.536614894866944,4.293369784136303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.43603515625,0.0,529.6723022460938,1895.4371337890625,0.0,555.8128662109375,0.6332593560218811,1.0,0.0,3.0,1.0,0.0
12209760,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.360405683517456,0.2981348931789398,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7304437756538391,0.1272637248039245,0.1215729489922523,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8591883778572083,0.2104916125535965,0.147896409034729,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6960565447807312,0.1098233461380004,0.1051243022084236,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7273600101470947,0.1252793669700622,0.5688289999961853,285.0560302734375,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2855834960937,285.05889892578125,1.0,0.2885204553604126,1.0,1.0,0.0,1.0,-1.4900916814804075,1.4900898933410645,1.8315797660761744e-06,1.1441962718963623,0.843101978302002,0.843101978302002,0.0,41.78102493286133,37.0,13473.57421875,-0.0,294.62725830078125,1.0,283.1499938964844,284.4320678710937,291.0221252441406,291.9956359863281,293.1499938964844,293.1499938964844,283.1499938964844,19838.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162346959114075,1.0,0.0,0.0,2.506256341934204,2.506268262863159,4.191257687580219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.877197265625,0.0,511.0653991699219,1895.4371337890625,0.0,559.3164672851562,0.6259534955024719,1.0,0.0,3.0,1.0,0.0
