time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209820,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.3632187843322754,0.2960007190704345,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7319577932357788,0.1272238790988922,0.1215165182948112,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.860932469367981,0.2102839350700378,0.147744208574295,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6972969174385071,0.1096027866005897,0.104895994067192,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7272444367408752,0.12432561814785,0.5644663572311401,285.07843017578125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2814636230469,285.0792236328125,1.0,0.2863232493400574,1.0,1.0,0.0,1.0,-1.4817813634872437,1.4817795753479004,1.812856567084964e-06,1.1377034187316897,0.8426790833473206,0.8426790833473206,0.0,41.25543212890625,25.0,13457.60546875,-0.0,289.5675048828125,1.0,283.1499938964844,284.4555358886719,291.031005859375,292.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19182.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183025002479553,1.0,0.0,0.0,2.4623756408691406,2.462387084960937,4.045777188821376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.407470703125,0.0,484.8564453125,1895.4371337890625,0.0,566.3766479492188,0.6153503060340881,1.0,0.0,3.0,1.0,0.0
12209880,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.3632187843322754,0.2960007190704345,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7319577932357788,0.1272238790988922,0.1215165182948112,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.860932469367981,0.2102839350700378,0.147744208574295,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6972969174385071,0.1096027866005897,0.104895994067192,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7272444367408752,0.12432561814785,0.5644663572311401,285.07843017578125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2814636230469,285.0792236328125,1.0,0.2863232493400574,1.0,1.0,0.0,1.0,-1.4817813634872437,1.4817795753479004,1.812856567084964e-06,1.1377034187316897,0.8426790833473206,0.8426790833473206,0.0,41.25543212890625,25.0,13457.60546875,-0.0,289.5675048828125,1.0,283.1499938964844,284.4555358886719,291.031005859375,292.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19182.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183025002479553,1.0,0.0,0.0,2.4623756408691406,2.462387084960937,4.045777188821376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.407470703125,0.0,484.8564453125,1895.4371337890625,0.0,566.3766479492188,0.6153503060340881,1.0,0.0,3.0,1.0,0.0
12209940,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3695817589759826,0.2818560898303985,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7429506778717041,0.127205029129982,0.1213981360197067,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8746902346611023,0.2100512534379959,0.147516444325447,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7087709307670593,0.1094079613685607,0.1046100109815597,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7365214824676514,0.1234727725386619,0.5600336790084839,285.0810852050781,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997436523437,285.0805969238281,1.0,0.2796975672245025,1.0,1.0,0.0,1.0,-1.4587268829345703,1.458725094795227,1.7612831015867414e-06,1.119412541389465,0.8429315686225891,0.8429315686225891,0.0,38.41682815551758,28.0,13345.4072265625,-0.0,272.3708190917969,1.0,283.1499938964844,284.4604797363281,291.031982421875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18745.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191376805305481,1.0,0.0,0.0,2.434739589691162,2.43475079536438,3.955472891448153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.601806640625,0.0,468.6707153320313,1895.4371337890625,0.0,569.2537841796875,0.6086294054985046,1.0,0.0,3.0,1.0,0.0
12210000,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3695817589759826,0.2818560898303985,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7429506778717041,0.127205029129982,0.1213981360197067,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8746902346611023,0.2100512534379959,0.147516444325447,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7087709307670593,0.1094079613685607,0.1046100109815597,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7365214824676514,0.1234727725386619,0.5600336790084839,285.0810852050781,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997436523437,285.0805969238281,1.0,0.2796975672245025,1.0,1.0,0.0,1.0,-1.4587268829345703,1.458725094795227,1.7612831015867414e-06,1.119412541389465,0.8429315686225891,0.8429315686225891,0.0,38.41682815551758,28.0,13345.4072265625,-0.0,272.3708190917969,1.0,283.1499938964844,284.4604797363281,291.031982421875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18745.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191376805305481,1.0,0.0,0.0,2.434739589691162,2.43475079536438,3.955472891448153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.601806640625,0.0,468.6707153320313,1895.4371337890625,0.0,569.2537841796875,0.6086294054985046,1.0,0.0,3.0,1.0,0.0
12210060,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3781680762767792,0.2721371352672577,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511847019195557,0.1272353082895279,0.1213499456644058,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8847702741622925,0.2098282873630523,0.1473104506731033,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7166376113891602,0.1092637553811073,0.1043968200683593,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431766986846924,0.1228110864758491,0.5565420389175415,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330078125,285.0805053710937,1.0,0.2755980491638183,1.0,1.0,0.0,1.0,-1.442297339439392,1.4422955513000488,1.7249553820875008e-06,1.1062147617340088,0.8439496159553528,0.8439496159553528,0.0,36.52553176879883,31.0,13294.3583984375,-0.0,260.73992919921875,1.0,283.1499938964844,284.4638366699219,291.02947998046875,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18442.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182061791419983,1.0,0.0,0.0,2.4183390140533447,2.4183499813079834,3.9023638009894057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.693115234375,0.0,459.0074768066406,1895.4371337890625,0.0,566.0457763671875,0.6045767664909363,1.0,0.0,3.0,1.0,0.0
12210120,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3781680762767792,0.2721371352672577,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511847019195557,0.1272353082895279,0.1213499456644058,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8847702741622925,0.2098282873630523,0.1473104506731033,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7166376113891602,0.1092637553811073,0.1043968200683593,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431766986846924,0.1228110864758491,0.5565420389175415,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330078125,285.0805053710937,1.0,0.2755980491638183,1.0,1.0,0.0,1.0,-1.442297339439392,1.4422955513000488,1.7249553820875008e-06,1.1062147617340088,0.8439496159553528,0.8439496159553528,0.0,36.52553176879883,31.0,13294.3583984375,-0.0,260.73992919921875,1.0,283.1499938964844,284.4638366699219,291.02947998046875,291.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18442.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182061791419983,1.0,0.0,0.0,2.4183390140533447,2.4183499813079834,3.9023638009894057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.693115234375,0.0,459.0074768066406,1895.4371337890625,0.0,566.0457763671875,0.6045767664909363,1.0,0.0,3.0,1.0,0.0
12210180,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.3863965272903442,0.2674134075641632,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.755518913269043,0.1273169517517089,0.1213855519890785,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8897527456283569,0.209634467959404,0.1471482515335083,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7203531265258789,0.1091672927141189,0.1042649671435356,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.746166467666626,0.1222749799489975,0.553886353969574,285.08355712890625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3623962402344,285.0838928222656,1.0,0.2733869850635528,1.0,1.0,0.0,1.0,-1.4331250190734863,1.4331233501434326,1.704884539321938e-06,1.098841905593872,0.8459062576293945,0.8459062576293945,0.0,35.60702133178711,34.0,13300.423828125,-0.0,254.6854705810547,1.0,283.1499938964844,284.4687194824219,291.0317687988281,292.0003662109375,293.1499938964844,293.1499938964844,283.1499938964844,18216.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168877243995667,1.0,0.0,0.0,2.410364151000977,2.4103751182556152,3.8766688703617547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.494140625,0.0,453.9661560058594,1895.4371337890625,0.0,561.5364379882812,0.6024961471557617,1.0,0.0,3.0,1.0,0.0
12210240,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.3863965272903442,0.2674134075641632,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.755518913269043,0.1273169517517089,0.1213855519890785,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8897527456283569,0.209634467959404,0.1471482515335083,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7203531265258789,0.1091672927141189,0.1042649671435356,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.746166467666626,0.1222749799489975,0.553886353969574,285.08355712890625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3623962402344,285.0838928222656,1.0,0.2733869850635528,1.0,1.0,0.0,1.0,-1.4331250190734863,1.4331233501434326,1.704884539321938e-06,1.098841905593872,0.8459062576293945,0.8459062576293945,0.0,35.60702133178711,34.0,13300.423828125,-0.0,254.6854705810547,1.0,283.1499938964844,284.4687194824219,291.0317687988281,292.0003662109375,293.1499938964844,293.1499938964844,283.1499938964844,18216.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168877243995667,1.0,0.0,0.0,2.410364151000977,2.4103751182556152,3.8766688703617547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.494140625,0.0,453.9661560058594,1895.4371337890625,0.0,561.5364379882812,0.6024961471557617,1.0,0.0,3.0,1.0,0.0
12210300,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9990000128746032,0.3902305662631988,0.2665609121322632,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7563925385475159,0.1273750811815261,0.1214299201965332,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8905864953994751,0.2095474898815155,0.1470815688371658,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7209866642951965,0.1091352552175521,0.1042243242263794,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7464253902435303,0.1220274046063423,0.5527299642562866,285.0858764648437,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3743591308594,285.0863037109375,1.0,0.2728903293609619,1.0,1.0,0.0,1.0,-1.4306368827819824,1.4306352138519287,1.6994406450976385e-06,1.0968161821365356,0.847072184085846,0.847072184085846,0.0,35.42776107788086,34.0,13319.708984375,-0.0,253.22540283203125,1.0,283.1499938964844,284.4714050292969,291.0347900390625,292.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18126.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164939165115356,1.0,0.0,0.0,2.40890908241272,2.4089200496673584,3.871989520121133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.016845703125,0.0,452.8094482421875,1895.4371337890625,0.0,560.1966552734375,0.6020453572273254,1.0,0.0,3.0,1.0,0.0
12210360,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.3938440978527069,0.2666253745555877,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7564556002616882,0.1274435520172119,0.1214902624487876,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.89039146900177,0.2094657868146896,0.1470231264829635,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.720877468585968,0.1091131493449211,0.1041992083191871,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7458968162536621,0.1217825785279274,0.5516286492347717,285.0887756347656,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3841857910156,285.0892944335937,1.0,0.2727527916431427,1.0,1.0,0.0,1.0,-1.429363250732422,1.4293615818023682,1.696627464298217e-06,1.0957483053207395,0.8480268120765686,0.8480268120765686,0.0,35.41434860229492,37.0,13347.9814453125,-0.0,252.6704559326172,1.0,283.1499938964844,284.47442626953125,291.0384826660156,292.0083312988281,293.1499938964844,293.1499938964844,283.1499938964844,18064.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164169073104858,1.0,0.0,0.0,2.408393859863281,2.408404588699341,3.8703333871126233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.060302734375,0.0,452.2484130859375,1895.4371337890625,0.0,559.93505859375,0.6018391251564026,1.0,0.0,3.0,1.0,0.0
12210420,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9990000128746032,0.4004141986370086,0.2691093981266022,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7545081377029419,0.1276072859764099,0.1216520965099334,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8873705267906189,0.2093148529529571,0.1469264924526214,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7187498211860657,0.1090949848294258,0.1041892766952514,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7428064346313477,0.121282622218132,0.54947829246521,285.0960998535156,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3976135253906,285.0968322753906,1.0,0.2733863294124603,1.0,1.0,0.0,1.0,-1.429828405380249,1.4298266172409058,1.6974979644146515e-06,1.0959819555282593,0.8500248789787292,0.8500248789787292,0.0,35.81314849853516,40.0,13427.2705078125,-0.0,253.83184814453125,1.0,283.1499938964844,284.4814758300781,291.0460205078125,292.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,17972.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517253577709198,1.0,0.0,0.0,2.409627914428711,2.4096388816833496,3.874300773532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.133056640625,0.0,452.3987731933594,1895.4371337890625,0.0,562.7840576171875,0.6019821166992188,1.0,0.0,3.0,1.0,0.0
12210480,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9990000128746032,0.4004141986370086,0.2691093981266022,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7545081377029419,0.1276072859764099,0.1216520965099334,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8873705267906189,0.2093148529529571,0.1469264924526214,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7187498211860657,0.1090949848294258,0.1041892766952514,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7428064346313477,0.121282622218132,0.54947829246521,285.0960998535156,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3976135253906,285.0968322753906,1.0,0.2733863294124603,1.0,1.0,0.0,1.0,-1.429828405380249,1.4298266172409058,1.6974979644146515e-06,1.0959819555282593,0.8500248789787292,0.8500248789787292,0.0,35.81314849853516,40.0,13427.2705078125,-0.0,253.83184814453125,1.0,283.1499938964844,284.4814758300781,291.0460205078125,292.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,17972.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517253577709198,1.0,0.0,0.0,2.409627914428711,2.4096388816833496,3.874300773532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.133056640625,0.0,452.3987731933594,1895.4371337890625,0.0,562.7840576171875,0.6019821166992188,1.0,0.0,3.0,1.0,0.0
12210540,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9990000128746032,0.404609739780426,0.2725810110569,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7516831159591675,0.1277449578046798,0.121798850595951,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8833761811256409,0.2092144936323166,0.1468711048364639,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7158496975898743,0.1091011837124824,0.1042118594050407,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7391759157180786,0.1209046691656112,0.5479143857955933,285.1024780273437,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4024353027344,285.1033020019531,1.0,0.2744881808757782,1.0,1.0,0.0,1.0,-1.4322540760040283,1.4322524070739746,1.7026378600348837e-06,1.0977939367294312,0.8515454530715942,0.8515454530715942,0.0,36.41025161743164,40.0,13500.021484375,-0.0,256.28546142578125,1.0,283.1499938964844,284.4873046875,291.0505065917969,292.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17924.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185914039611816,1.0,0.0,0.0,2.411996364593506,2.412007093429565,3.88192034961321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.19140625,0.0,453.3234558105469,1895.4371337890625,0.0,567.3703002929688,0.6024395227432251,1.0,0.0,3.0,1.0,0.0
12210600,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9990000128746032,0.406130850315094,0.2742383480072021,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7503452897071838,0.1278022676706314,0.1218616813421249,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8815127611160278,0.2091769278049469,0.1468521505594253,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7144684791564941,0.1091072633862495,0.1042263060808181,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7375248670578003,0.120752714574337,0.5472950339317322,285.10516357421875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4033508300781,285.10601806640625,1.0,0.2750344574451446,1.0,1.0,0.0,1.0,-1.4335695505142212,1.4335678815841677,1.7054445606845547e-06,1.098791480064392,0.8521559238433838,0.8521559238433838,0.0,36.7007942199707,43.0,13531.072265625,-0.0,257.53814697265625,1.0,283.1499938964844,284.4897155761719,291.05194091796875,292.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17909.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192375779151917,1.0,0.0,0.0,2.41316294670105,2.4131739139556885,3.885676562731533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.799560546875,0.0,453.8179016113281,1895.4371337890625,0.0,569.598876953125,0.6026759147644043,1.0,0.0,3.0,1.0,0.0
12210660,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9990000128746032,0.4110288023948669,0.2815106809139251,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7446129322052002,0.1280251741409301,0.1221130043268203,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.873607337474823,0.2090498507022857,0.1467963755130767,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7083496451377869,0.1091464757919311,0.1043042466044426,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7306414246559143,0.120183490216732,0.5450115203857422,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022521972656,285.1172180175781,1.0,0.2775076925754547,1.0,1.0,0.0,1.0,-1.4398858547210691,1.439884066581726,1.71901706380595e-06,1.103635311126709,0.8544436693191528,0.8544436693191528,0.0,38.00554275512695,46.0,13657.955078125,-0.0,263.36138916015625,1.0,283.1499938964844,284.49908447265625,291.0551452636719,292.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,17863.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220314264297485,1.0,0.0,0.0,2.418375492095948,2.418386459350586,3.902481466866448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.66943359375,0.0,456.1554260253906,1895.4371337890625,0.0,579.3385620117188,0.603767991065979,1.0,0.0,3.0,1.0,0.0
12210720,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9990000128746032,0.4110288023948669,0.2815106809139251,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7446129322052002,0.1280251741409301,0.1221130043268203,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.873607337474823,0.2090498507022857,0.1467963755130767,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7083496451377869,0.1091464757919311,0.1043042466044426,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7306414246559143,0.120183490216732,0.5450115203857422,285.1160583496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022521972656,285.1172180175781,1.0,0.2775076925754547,1.0,1.0,0.0,1.0,-1.4398858547210691,1.439884066581726,1.71901706380595e-06,1.103635311126709,0.8544436693191528,0.8544436693191528,0.0,38.00554275512695,46.0,13657.955078125,-0.0,263.36138916015625,1.0,283.1499938964844,284.49908447265625,291.0551452636719,292.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,17863.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220314264297485,1.0,0.0,0.0,2.418375492095948,2.418386459350586,3.902481466866448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.66943359375,0.0,456.1554260253906,1895.4371337890625,0.0,579.3385620117188,0.603767991065979,1.0,0.0,3.0,1.0,0.0
12210780,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.4152166545391083,0.2903924286365509,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7379631400108337,0.1282829791307449,0.122406430542469,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8644976019859314,0.2089505046606063,0.1467643529176712,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7009174227714539,0.1092179492115974,0.1044223457574844,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7226784229278564,0.1195848360657692,0.5426357388496399,285.1364440917969,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959350585937,285.1382751464844,1.0,0.280621737241745,1.0,1.0,0.0,1.0,-1.4481505155563354,1.4481488466262815,1.7369463876093505e-06,1.11003577709198,0.8570656776428223,0.8570656776428223,0.0,39.65312957763672,49.0,13841.078125,-0.0,270.9060974121094,1.0,283.1499938964844,284.512939453125,291.0568542480469,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17823.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254635810852051,1.0,0.0,0.0,2.42500901222229,2.4250199794769287,3.923919393855613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.375,0.0,459.2342529296875,1895.4371337890625,0.0,591.5352783203125,0.6051858067512512,1.0,0.0,3.0,1.0,0.0
12210840,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9990000128746032,0.4152166545391083,0.2903924286365509,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7379631400108337,0.1282829791307449,0.122406430542469,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8644976019859314,0.2089505046606063,0.1467643529176712,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7009174227714539,0.1092179492115974,0.1044223457574844,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7226784229278564,0.1195848360657692,0.5426357388496399,285.1364440917969,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959350585937,285.1382751464844,1.0,0.280621737241745,1.0,1.0,0.0,1.0,-1.4481505155563354,1.4481488466262815,1.7369463876093505e-06,1.11003577709198,0.8570656776428223,0.8570656776428223,0.0,39.65312957763672,49.0,13841.078125,-0.0,270.9060974121094,1.0,283.1499938964844,284.512939453125,291.0568542480469,292.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,17823.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254635810852051,1.0,0.0,0.0,2.42500901222229,2.4250199794769287,3.923919393855613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.375,0.0,459.2342529296875,1895.4371337890625,0.0,591.5352783203125,0.6051858067512512,1.0,0.0,3.0,1.0,0.0
12210900,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.4170464873313904,0.295345664024353,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.7344157099723816,0.1284272819757461,0.1225723028182983,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8596678972244263,0.2089143693447113,0.1467614024877548,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.6969070434570312,0.1092677190899849,0.1044992506504058,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7183336019515991,0.1192765310406684,0.5414263606071472,285.1470947265625,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39111328125,285.1489562988281,1.0,0.2823927998542785,1.0,1.0,0.0,1.0,-1.452932357788086,1.4529306888580322,1.7473984144089627e-06,1.1137611865997314,0.8584960103034973,0.8584960103034973,0.0,40.59618377685547,49.0,13936.0947265625,-0.0,275.28277587890625,1.0,283.1499938964844,284.5201110839844,291.0574645996094,292.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17805.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274662971496582,1.0,0.0,0.0,2.428866147994995,2.428877115249634,3.936411587801558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.410888671875,0.0,461.0570373535156,1895.4371337890625,0.0,598.7720336914062,0.6060173511505127,1.0,0.0,3.0,1.0,0.0
12210960,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.4187231957912445,0.3005468249320984,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7307959794998169,0.1285794526338577,0.1227484196424484,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8547739386558533,0.2088839709758758,0.1467647403478622,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.6927962303161621,0.1093246489763259,0.1045856997370719,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7137597799301147,0.1189624890685081,0.5402026176452637,285.15789794921875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3854675292969,285.1597900390625,1.0,0.2842711806297302,1.0,1.0,0.0,1.0,-1.4580261707305908,1.458024501800537,1.7585911109563312e-06,1.1177432537078855,0.8599982857704163,0.8599982857704163,0.0,41.60401153564453,52.0,14033.56640625,-0.0,279.9823913574219,1.0,283.1499938964844,284.52734375,291.05767822265625,292.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17789.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296098589897156,1.0,0.0,0.0,2.433018922805786,2.433029890060425,3.949884330722853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.470947265625,0.0,463.0377197265625,1895.4371337890625,0.0,606.6170654296875,0.6069164276123047,1.0,0.0,3.0,1.0,0.0
12211020,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.9990000128746032,0.4216514229774475,0.3115374743938446,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7234185934066772,0.1289048343896865,0.1231274753808975,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8449850678443909,0.2088364362716674,0.1467862129211425,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.6844469308853149,0.1094570681452751,0.104783222079277,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.7038468718528748,0.1183180883526802,0.5377103686332703,285.17974853515625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37225341796875,285.1816101074219,1.0,0.2882914245128631,1.0,1.0,0.0,1.0,-1.468945860862732,1.468944072723389,1.782784124770842e-06,1.1263196468353271,0.8632125854492188,0.8632125854492188,0.0,43.79129409790039,55.0,14234.1171875,-0.0,290.2267761230469,1.0,283.1499938964844,284.54180908203125,291.05682373046875,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17757.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341898798942566,1.0,0.0,0.0,2.4421374797821045,2.4421486854553223,3.979546647769894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.53125,0.0,467.4375915527344,1895.4371337890625,0.0,623.728515625,0.6088996529579163,1.0,0.0,3.0,1.0,0.0
12211080,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.9990000128746032,0.4216514229774475,0.3115374743938446,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7234185934066772,0.1289048343896865,0.1231274753808975,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8449850678443909,0.2088364362716674,0.1467862129211425,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.6844469308853149,0.1094570681452751,0.104783222079277,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.7038468718528748,0.1183180883526802,0.5377103686332703,285.17974853515625,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37225341796875,285.1816101074219,1.0,0.2882914245128631,1.0,1.0,0.0,1.0,-1.468945860862732,1.468944072723389,1.782784124770842e-06,1.1263196468353271,0.8632125854492188,0.8632125854492188,0.0,43.79129409790039,55.0,14234.1171875,-0.0,290.2267761230469,1.0,283.1499938964844,284.54180908203125,291.05682373046875,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17757.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341898798942566,1.0,0.0,0.0,2.4421374797821045,2.4421486854553223,3.979546647769894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.53125,0.0,467.4375915527344,1895.4371337890625,0.0,623.728515625,0.6088996529579163,1.0,0.0,3.0,1.0,0.0
12211140,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9990000128746032,0.4240168929100036,0.3231540322303772,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7158371806144714,0.1292567253112793,0.1235400512814521,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8353585004806519,0.2088036388158798,0.1468243300914764,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.6761254668235779,0.109612338244915,0.1050108447670936,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.6935951113700867,0.1176526024937629,0.5351563692092896,285.2016296386719,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35693359375,285.2034912109375,1.0,0.2926044762134552,1.0,1.0,0.0,1.0,-1.4806393384933472,1.480637550354004,1.80898666712892e-06,1.1355574131011963,0.8667205572128296,0.8667205572128296,0.0,46.18677520751953,58.0,14440.4833984375,-0.0,301.488037109375,1.0,283.1499938964844,284.55615234375,291.05426025390625,292.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17729.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389876365661621,1.0,0.0,0.0,2.4523229598999023,2.452333927154541,4.012810563835956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.450439453125,0.0,472.4204711914063,1895.4371337890625,0.0,642.173828125,0.6111254692077637,1.0,0.0,3.0,1.0,0.0
12211200,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9990000128746032,0.4240168929100036,0.3231540322303772,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.7158371806144714,0.1292567253112793,0.1235400512814521,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8353585004806519,0.2088036388158798,0.1468243300914764,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.6761254668235779,0.109612338244915,0.1050108447670936,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.6935951113700867,0.1176526024937629,0.5351563692092896,285.2016296386719,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35693359375,285.2034912109375,1.0,0.2926044762134552,1.0,1.0,0.0,1.0,-1.4806393384933472,1.480637550354004,1.80898666712892e-06,1.1355574131011963,0.8667205572128296,0.8667205572128296,0.0,46.18677520751953,58.0,14440.4833984375,-0.0,301.488037109375,1.0,283.1499938964844,284.55615234375,291.05426025390625,292.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17729.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389876365661621,1.0,0.0,0.0,2.4523229598999023,2.452333927154541,4.012810563835956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.450439453125,0.0,472.4204711914063,1895.4371337890625,0.0,642.173828125,0.6111254692077637,1.0,0.0,3.0,1.0,0.0
12211260,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4262818396091461,0.3345398306846618,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7088841199874878,0.130022794008255,0.1242203786969184,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267920613288879,0.2091567069292068,0.1470444500446319,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.669036328792572,0.1101807802915573,0.1055043414235115,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844223141670227,0.1173658147454261,0.533691942691803,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3441467285156,285.2261657714844,1.0,0.2971846461296081,1.0,1.0,0.0,1.0,-1.4942208528518677,1.4942190647125244,1.839756237131951e-06,1.1463091373443604,0.8705515265464783,0.8705515265464783,0.0,48.6535758972168,61.0,14661.666015625,-0.0,313.9727783203125,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,17702.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437707304954529,1.0,0.0,0.0,2.4635634422302246,2.4635746479034424,4.049681763262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.7705078125,0.0,477.9885559082031,1895.4371337890625,0.0,661.1057739257812,0.6135907173156738,1.0,0.0,3.0,1.0,0.0
12211320,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4262818396091461,0.3345398306846618,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7088841199874878,0.130022794008255,0.1242203786969184,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267920613288879,0.2091567069292068,0.1470444500446319,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.669036328792572,0.1101807802915573,0.1055043414235115,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.6844223141670227,0.1173658147454261,0.533691942691803,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3441467285156,285.2261657714844,1.0,0.2971846461296081,1.0,1.0,0.0,1.0,-1.4942208528518677,1.4942190647125244,1.839756237131951e-06,1.1463091373443604,0.8705515265464783,0.8705515265464783,0.0,48.6535758972168,61.0,14661.666015625,-0.0,313.9727783203125,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,17702.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437707304954529,1.0,0.0,0.0,2.4635634422302246,2.4635746479034424,4.049681763262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.7705078125,0.0,477.9885559082031,1895.4371337890625,0.0,661.1057739257812,0.6135907173156738,1.0,0.0,3.0,1.0,0.0
12211380,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288187623023987,0.3450273871421814,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035179734230042,0.1312771439552307,0.1253751069307327,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8198054432868958,0.2099443823099136,0.1475811451673507,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639989018440247,0.1112416386604309,0.106475219130516,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.67728191614151,0.1175591424107551,0.5344159603118896,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3365783691406,285.251220703125,1.0,0.302035391330719,1.0,1.0,0.0,1.0,-1.5108757019042969,1.510873794555664,1.8779624042508656e-06,1.159505844116211,0.8747125864028931,0.8747125864028931,0.0,51.073509216308594,64.0,14909.6748046875,-0.0,328.0113525390625,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485481023788452,1.0,0.0,0.0,2.4757227897644043,2.475733995437622,4.0897560893427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.58642578125,0.0,484.077880859375,1895.4371337890625,0.0,680.5696411132812,0.6162632703781128,1.0,0.0,3.0,1.0,0.0
12211440,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9990000128746032,0.4288187623023987,0.3450273871421814,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7035179734230042,0.1312771439552307,0.1253751069307327,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8198054432868958,0.2099443823099136,0.1475811451673507,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639989018440247,0.1112416386604309,0.106475219130516,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.67728191614151,0.1175591424107551,0.5344159603118896,285.2490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3365783691406,285.251220703125,1.0,0.302035391330719,1.0,1.0,0.0,1.0,-1.5108757019042969,1.510873794555664,1.8779624042508656e-06,1.159505844116211,0.8747125864028931,0.8747125864028931,0.0,51.073509216308594,64.0,14909.6748046875,-0.0,328.0113525390625,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485481023788452,1.0,0.0,0.0,2.4757227897644043,2.475733995437622,4.0897560893427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.58642578125,0.0,484.077880859375,1895.4371337890625,0.0,680.5696411132812,0.6162632703781128,1.0,0.0,3.0,1.0,0.0
12211500,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26275634765625,0.9990000128746032,0.4301783740520477,0.3500493168830871,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7013625502586365,0.1320459395647049,0.1261003613471985,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8167099952697754,0.2104578912258148,0.1479429751634597,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6620528697967529,0.1119163706898689,0.1071108058094978,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.6743037104606628,0.1177991032600402,0.535480797290802,285.2623596191406,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3344116210937,285.2646179199219,1.0,0.3045678436756134,1.0,1.0,0.0,1.0,-1.520250678062439,1.5202488899230957,1.899696826512809e-06,1.166938304901123,0.8769341707229614,0.8769341707229614,0.0,52.2831916809082,64.0,15043.193359375,-0.0,335.6426086425781,1.0,283.1499938964844,284.5968933105469,291.0489807128906,292.11578369140625,293.1499938964844,293.1499938964844,283.1499938964844,17662.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510188341140747,1.0,0.0,0.0,2.482174158096313,2.4821853637695312,4.11109795095399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.15478515625,0.0,487.3347473144531,1895.4371337890625,0.0,690.857177734375,0.6176831126213074,1.0,0.0,3.0,1.0,0.0
12211560,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.9990000128746032,0.4315788149833679,0.3549838066101074,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.6994662880897522,0.1328905820846557,0.1269042789936065,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8137896060943604,0.2110348045825958,0.1483533233404159,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6603869795799255,0.1126699000597,0.1078274697065353,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.671625554561615,0.1181181818246841,0.5369303226470947,285.2761535644531,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3330993652344,285.2784729003906,1.0,0.3071705996990204,1.0,1.0,0.0,1.0,-1.530232310295105,1.5302304029464722,1.923016270666267e-06,1.17485249042511,0.8792571425437927,0.8792571425437927,0.0,53.502235412597656,52.0,15182.341796875,-0.0,343.6811218261719,1.0,283.1499938964844,284.6062927246094,291.04949951171875,292.1239624023437,293.1499938964844,293.1499938964844,283.1499938964844,17648.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535901784896851,1.0,0.0,0.0,2.4888858795166016,2.48889708518982,4.133360675950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.13671875,0.0,490.7420959472656,1895.4371337890625,0.0,701.7268676757812,0.6191616654396057,1.0,0.0,3.0,1.0,0.0
12211620,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.4359238743782043,0.3517387211322784,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7049803137779236,0.1347381472587585,0.1285686641931533,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.8176344633102417,0.2123045474290847,0.1491894572973251,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.665638267993927,0.1143354624509811,0.109320729970932,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6752302050590515,0.1189350858330726,0.5401606559753418,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3396301269531,285.29522705078125,1.0,0.3065874874591827,1.0,1.0,0.0,1.0,-1.5350208282470703,1.5350189208984375,1.9344126940268325e-06,1.1787816286087036,0.8839951157569885,0.8839951157569885,0.0,52.916873931884766,55.0,15343.705078125,-0.0,344.5108642578125,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17626.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587485432624817,1.0,0.0,0.0,2.502868175506592,2.5028796195983887,4.179933057457674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.82177734375,0.0,497.9251098632813,1895.4371337890625,0.0,724.0414428710938,0.6222496628761292,1.0,0.0,3.0,1.0,0.0
