time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211680,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.4359238743782043,0.3517387211322784,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7049803137779236,0.1347381472587585,0.1285686641931533,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.8176344633102417,0.2123045474290847,0.1491894572973251,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.665638267993927,0.1143354624509811,0.109320729970932,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.6752302050590515,0.1189350858330726,0.5401606559753418,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3396301269531,285.29522705078125,1.0,0.3065874874591827,1.0,1.0,0.0,1.0,-1.5350208282470703,1.5350189208984375,1.9344126940268325e-06,1.1787816286087036,0.8839951157569885,0.8839951157569885,0.0,52.916873931884766,55.0,15343.705078125,-0.0,344.5108642578125,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17626.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587485432624817,1.0,0.0,0.0,2.502868175506592,2.5028796195983887,4.179933057457674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.82177734375,0.0,497.9251098632813,1895.4371337890625,0.0,724.0414428710938,0.6222496628761292,1.0,0.0,3.0,1.0,0.0
12211740,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9990000128746032,0.4411613345146179,0.3500694334506988,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.7090361714363098,0.1363868415355682,0.1300669908523559,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.8201597929000854,0.2134361118078231,0.149944320321083,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6696199774742126,0.1158305779099464,0.1106771826744079,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.6779525876045227,0.1198147758841514,0.5437418818473816,285.3050231933594,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35711669921875,285.3065185546875,1.0,0.3074127733707428,1.0,1.0,0.0,1.0,-1.541643142700195,1.5416412353515625,1.949951411006623e-06,1.1839470863342283,0.8878593444824219,0.8878593444824219,0.0,52.69400787353516,55.0,15482.966796875,-0.0,347.2068176269531,1.0,283.1499938964844,284.620849609375,291.04754638671875,292.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,17614.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621699690818787,1.0,0.0,0.0,2.5144119262695312,2.514423370361328,4.218579192638572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.73388671875,0.0,503.9453430175781,1895.4371337890625,0.0,739.2235107421875,0.6248107552528381,1.0,0.0,3.0,1.0,0.0
12211800,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9990000128746032,0.4425053298473358,0.3499923944473266,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.7098419666290283,0.1368212550878524,0.1304662823677063,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8205626010894775,0.2137353122234344,0.1501464992761612,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6704394817352295,0.1162247136235237,0.1110394746065139,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.6784684062004089,0.1200633719563484,0.5447893142700195,285.3086853027344,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3616943359375,285.3102722167969,1.0,0.3077456653118133,1.0,1.0,0.0,1.0,-1.5439645051956177,1.5439625978469849,1.955444076884305e-06,1.1857820749282837,0.8888602256774902,0.8888602256774902,0.0,52.722312927246094,58.0,15524.505859375,-0.0,348.4354858398437,1.0,283.1499938964844,284.6230163574219,291.04705810546875,292.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17611.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629367828369141,1.0,0.0,0.0,2.517357110977173,2.5173685550689697,4.228467673783598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.35546875,0.0,505.4886779785156,1895.4371337890625,0.0,742.6685791015625,0.6254643797874451,1.0,0.0,3.0,1.0,0.0
12211860,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.4492197334766388,0.350955605506897,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7130848169326782,0.1391264498233795,0.1326021403074264,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8217146396636963,0.2153326421976089,0.1512367576360702,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6738821268081665,0.1183139160275459,0.1129775121808052,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6804509162902832,0.1214539483189582,0.5507965683937073,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3836364746094,285.3315734863281,1.0,0.3101411163806915,1.0,1.0,0.0,1.0,-1.5585299730300903,1.558527946472168,1.9901506220776355e-06,1.197311282157898,0.8940688967704773,0.8940688967704773,0.0,53.2023811340332,61.0,15758.33203125,0.0,357.0171203613281,1.0,283.1499938964844,284.635986328125,291.0478820800781,292.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,17594.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666713714599609,1.0,0.0,0.0,2.532477140426636,2.532488822937012,4.279415293240163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.416015625,0.0,513.463623046875,1895.4371337890625,0.0,759.6705322265625,0.6288210153579712,1.0,0.0,3.0,1.0,0.0
12211920,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.9990000128746032,0.4492197334766388,0.350955605506897,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7130848169326782,0.1391264498233795,0.1326021403074264,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.8217146396636963,0.2153326421976089,0.1512367576360702,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.6738821268081665,0.1183139160275459,0.1129775121808052,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6804509162902832,0.1214539483189582,0.5507965683937073,285.3297119140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3836364746094,285.3315734863281,1.0,0.3101411163806915,1.0,1.0,0.0,1.0,-1.5585299730300903,1.558527946472168,1.9901506220776355e-06,1.197311282157898,0.8940688967704773,0.8940688967704773,0.0,53.2023811340332,61.0,15758.33203125,0.0,357.0171203613281,1.0,283.1499938964844,284.635986328125,291.0478820800781,292.1564636230469,293.1499938964844,293.1499938964844,283.1499938964844,17594.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666713714599609,1.0,0.0,0.0,2.532477140426636,2.532488822937012,4.279415293240163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.416015625,0.0,513.463623046875,1895.4371337890625,0.0,759.6705322265625,0.6288210153579712,1.0,0.0,3.0,1.0,0.0
12211980,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4557643532752991,0.353736937046051,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7153370380401611,0.1416264474391937,0.1349411308765411,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8217300772666931,0.2170797884464264,0.1524444967508316,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6764316558837891,0.1205733641982078,0.1150961071252822,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.681588888168335,0.1230314299464225,0.5577775239944458,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4029235839844,285.3564453125,1.0,0.3135181367397308,1.0,1.0,0.0,1.0,-1.5770509243011477,1.577048897743225,2.0348609268694418e-06,1.211982011795044,0.8996274471282959,0.8996274471282959,0.0,54.14400100708008,64.0,16027.90234375,0.0,369.0160827636719,1.0,283.1499938964844,284.65185546875,291.05352783203125,292.176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17577.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708091855049133,1.0,0.0,0.0,2.5482277870178223,2.5482394695281982,4.332811727181252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.32666015625,0.0,521.8652954101562,1895.4371337890625,0.0,778.9483032226562,0.6323208212852478,1.0,0.0,3.0,1.0,0.0
12212040,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9990000128746032,0.4557643532752991,0.353736937046051,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.7153370380401611,0.1416264474391937,0.1349411308765411,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8217300772666931,0.2170797884464264,0.1524444967508316,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6764316558837891,0.1205733641982078,0.1150961071252822,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.681588888168335,0.1230314299464225,0.5577775239944458,285.3543395996094,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4029235839844,285.3564453125,1.0,0.3135181367397308,1.0,1.0,0.0,1.0,-1.5770509243011477,1.577048897743225,2.0348609268694418e-06,1.211982011795044,0.8996274471282959,0.8996274471282959,0.0,54.14400100708008,64.0,16027.90234375,0.0,369.0160827636719,1.0,283.1499938964844,284.65185546875,291.05352783203125,292.176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17577.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708091855049133,1.0,0.0,0.0,2.5482277870178223,2.5482394695281982,4.332811727181252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.32666015625,0.0,521.8652954101562,1895.4371337890625,0.0,778.9483032226562,0.6323208212852478,1.0,0.0,3.0,1.0,0.0
12212100,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.4589428305625915,0.355728805065155,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.7161635756492615,0.142948105931282,0.1361847668886184,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.8213756680488586,0.2180086076259613,0.1530913710594177,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.6774154305458069,0.1217646077275276,0.1162201091647148,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.6818735599517822,0.1238801106810569,0.561577320098877,285.3678283691406,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4112854003906,285.3700256347656,1.0,0.3155312538146972,1.0,1.0,0.0,1.0,-1.587621808052063,1.587619662284851,2.060664201053441e-06,1.22035551071167,0.9025558829307556,0.9025558829307556,0.0,54.7710075378418,64.0,16174.7548828125,0.0,376.2164916992188,1.0,283.1499938964844,284.66070556640625,291.05767822265625,292.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,17568.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731861591339111,1.0,0.0,0.0,2.556364059448242,2.5563759803771973,4.36052516761265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.6806640625,0.0,526.242919921875,1895.4371337890625,0.0,790.234619140625,0.6341298818588257,1.0,0.0,3.0,1.0,0.0
12212160,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.9990000128746032,0.4620608389377594,0.3580353856086731,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812866210937,0.7168435454368591,0.1443118304014206,0.1374715864658355,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.82084059715271,0.2189700007438659,0.1537632644176483,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.6782513856887817,0.1229915618896484,0.1173813194036483,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.6820122599601746,0.1247612088918685,0.5655418634414673,285.3819274902344,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4188842773437,285.3842163085937,1.0,0.3177167475223541,1.0,1.0,0.0,1.0,-1.59889554977417,1.598893404006958,2.088410155920428e-06,1.2292840480804443,0.9055813550949096,0.9055813550949096,0.0,55.48277282714844,67.0,16328.203125,0.0,384.1047668457031,1.0,283.1499938964844,284.6700439453125,291.0622863769531,292.20123291015625,293.1499938964844,293.1499938964844,283.1499938964844,17558.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757723450660706,1.0,0.0,0.0,2.564664840698242,2.5646767616271973,4.38888918097291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.46484375,0.0,530.7362060546875,1895.4371337890625,0.0,802.6927490234375,0.6389763951301575,1.0,0.0,3.0,1.0,0.0
12212220,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.9990000128746032,0.4656317830085754,0.3611042499542236,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7174821496009827,0.1459610909223556,0.1390349566936493,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.8200109004974365,0.2201307862997055,0.1545812785625457,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.6790680885314941,0.1244725733995437,0.1187896803021431,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.6820113658905029,0.1258303374052047,0.5703872442245483,285.39208984375,284.95001220703125,295.5335388183594,288.0409240722656,295.5308837890625,297.4267883300781,285.39373779296875,1.0,0.320481538772583,1.0,1.0,0.0,1.0,-1.6129460334777832,1.6129438877105713,2.123317017321824e-06,1.2404091358184814,0.909145176410675,0.909145176410675,0.0,56.41844177246094,67.0,16536.90234375,0.0,394.2052612304688,1.0,283.1499938964844,284.6704406738281,291.0691223144531,292.22003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17879.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792238116264343,1.0,0.0,0.0,2.598593235015869,2.598605394363404,4.505779713781522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.78955078125,0.0,551.297119140625,1895.4371337890625,0.0,819.6119384765625,0.6444872617721558,1.0,0.0,3.0,1.0,0.0
12212280,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.9990000128746032,0.4680667221546173,0.3634952306747436,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.7178229689598083,0.1471488773822784,0.1401633769273758,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8192911148071289,0.2209643721580505,0.1551699936389923,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.6795278191566467,0.1255370527505874,0.1198044121265411,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.6818970441818237,0.1266010850667953,0.5738934874534607,285.40093994140625,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4315795898437,285.4027404785156,1.0,0.3225473463535309,1.0,1.0,0.0,1.0,-1.6233054399490356,1.6233032941818235,2.1492862742888974e-06,1.2486093044281006,0.9117215871810912,0.9117215871810912,0.0,57.141380310058594,70.0,16678.015625,0.0,401.8423461914063,1.0,283.1499938964844,284.674072265625,291.0736389160156,292.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818392038345337,1.0,0.0,0.0,2.614033460617065,2.6140458583831787,4.559483670618647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.96337890625,0.0,560.625244140625,1895.4371337890625,0.0,832.6583251953125,0.6510856747627258,1.0,0.0,3.0,1.0,0.0
12212340,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.4737566709518432,0.3699001967906952,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.7183971405029297,0.1501159518957138,0.1429909914731979,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.817219614982605,0.2230373173952102,0.1566409319639206,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6803694367408752,0.1281888931989669,0.1223410069942474,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6813492178916931,0.1285248845815658,0.5826874375343323,285.4150390625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4410095214844,285.4165344238281,1.0,0.3278862833976745,1.0,1.0,0.0,1.0,-1.6497586965560913,1.6497565507888794,2.216491111539653e-06,1.2695368528366089,0.9180102348327636,0.9180102348327636,0.0,59.07557678222656,73.0,17056.546875,0.0,421.9793701171875,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.2665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18640.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588843047618866,1.0,0.0,0.0,2.6794207096099854,2.679433584213257,4.790437628798827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.77978515625,0.0,602.333251953125,1895.4371337890625,0.0,868.5717163085938,0.6670474410057068,1.0,0.0,3.0,1.0,0.0
12212400,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9990000128746032,0.4737566709518432,0.3699001967906952,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.7183971405029297,0.1501159518957138,0.1429909914731979,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.817219614982605,0.2230373173952102,0.1566409319639206,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6803694367408752,0.1281888931989669,0.1223410069942474,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6813492178916931,0.1285248845815658,0.5826874375343323,285.4150390625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4410095214844,285.4165344238281,1.0,0.3278862833976745,1.0,1.0,0.0,1.0,-1.6497586965560913,1.6497565507888794,2.216491111539653e-06,1.2695368528366089,0.9180102348327636,0.9180102348327636,0.0,59.07557678222656,73.0,17056.546875,0.0,421.9793701171875,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.2665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18640.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588843047618866,1.0,0.0,0.0,2.6794207096099854,2.679433584213257,4.790437628798827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.77978515625,0.0,602.333251953125,1895.4371337890625,0.0,868.5717163085938,0.6670474410057068,1.0,0.0,3.0,1.0,0.0
12212460,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9990000128746032,0.4791492223739624,0.3770311176776886,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.71870356798172,0.1532053500413894,0.1459430307149887,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8147853016853333,0.2251851558685302,0.1581695526838302,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6809111833572388,0.1309384852647781,0.124979093670845,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.680507242679596,0.1305231600999832,0.59185791015625,285.4265441894531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476623535156,285.42791748046875,1.0,0.3336302638053894,1.0,1.0,0.0,1.0,-1.6778767108917236,1.6778743267059326,2.289328222104814e-06,1.291761040687561,0.9244332909584044,0.9244332909584044,0.0,61.24154281616211,76.0,17457.396484375,0.0,444.3237915039063,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,19442.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964602828025818,1.0,0.0,0.0,2.755148410797119,2.755161762237549,5.065044774710259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.486328125,0.0,653.3558349609375,1895.4371337890625,0.0,909.2822875976562,0.6854887008666992,1.0,0.0,3.0,1.0,0.0
12212520,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9990000128746032,0.4791492223739624,0.3770311176776886,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.71870356798172,0.1532053500413894,0.1459430307149887,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8147853016853333,0.2251851558685302,0.1581695526838302,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6809111833572388,0.1309384852647781,0.124979093670845,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.680507242679596,0.1305231600999832,0.59185791015625,285.4265441894531,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476623535156,285.42791748046875,1.0,0.3336302638053894,1.0,1.0,0.0,1.0,-1.6778767108917236,1.6778743267059326,2.289328222104814e-06,1.291761040687561,0.9244332909584044,0.9244332909584044,0.0,61.24154281616211,76.0,17457.396484375,0.0,444.3237915039063,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,19442.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964602828025818,1.0,0.0,0.0,2.755148410797119,2.755161762237549,5.065044774710259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.486328125,0.0,653.3558349609375,1895.4371337890625,0.0,909.2822875976562,0.6854887008666992,1.0,0.0,3.0,1.0,0.0
12212580,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.484282374382019,0.3846747875213623,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7188736796379089,0.1564123630523681,0.1490127295255661,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.812141478061676,0.2274098098278045,0.1597553342580795,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6812880039215088,0.1337808221578598,0.1277114450931549,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6795141696929932,0.1325934678316116,0.6013793349266052,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4521179199219,285.4382629394531,1.0,0.3396878540515899,1.0,1.0,0.0,1.0,-1.707355260848999,1.707352876663208,2.367239403611165e-06,1.315036416053772,0.9309868812561036,0.9309868812561036,0.0,63.59537124633789,79.0,17875.912109375,0.0,468.7029113769531,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,20347.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044058203697205,1.0,0.0,0.0,2.837452411651612,2.8374667167663574,5.372179430196411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9775390625,0.0,712.0805053710938,1895.4371337890625,0.0,953.6098022460938,0.7054970264434814,1.0,0.0,3.0,1.0,0.0
12212640,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9990000128746032,0.484282374382019,0.3846747875213623,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.7188736796379089,0.1564123630523681,0.1490127295255661,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.812141478061676,0.2274098098278045,0.1597553342580795,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6812880039215088,0.1337808221578598,0.1277114450931549,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.6795141696929932,0.1325934678316116,0.6013793349266052,285.4369812011719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4521179199219,285.4382629394531,1.0,0.3396878540515899,1.0,1.0,0.0,1.0,-1.707355260848999,1.707352876663208,2.367239403611165e-06,1.315036416053772,0.9309868812561036,0.9309868812561036,0.0,63.59537124633789,79.0,17875.912109375,0.0,468.7029113769531,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.3363647460937,293.1499938964844,293.1499938964844,283.1499938964844,20347.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044058203697205,1.0,0.0,0.0,2.837452411651612,2.8374667167663574,5.372179430196411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9775390625,0.0,712.0805053710938,1895.4371337890625,0.0,953.6098022460938,0.7054970264434814,1.0,0.0,3.0,1.0,0.0
12212700,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4867647886276245,0.3886306881904602,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7189430594444275,0.1580598354339599,0.1505908817052841,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8107820749282837,0.228552296757698,0.1605706214904785,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6814514994621277,0.1352359503507614,0.1291118860244751,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6790008544921875,0.1336561441421508,0.6062717437744141,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537048339844,285.4413146972656,1.0,0.3428109884262085,1.0,1.0,0.0,1.0,-1.7225338220596311,1.7225314378738403,2.4079729428194696e-06,1.3270108699798584,0.9342929124832152,0.9342929124832152,0.0,64.83049774169922,79.0,18098.51171875,0.0,481.6140441894531,1.0,283.1499938964844,284.648193359375,291.1124267578125,292.3549499511719,293.1499938964844,293.1499938964844,283.1499938964844,20943.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084669232368469,1.0,0.0,0.0,2.888244390487671,2.888259172439575,5.566230925069249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.75390625,0.0,750.1883544921875,1895.4371337890625,0.0,976.962158203125,0.7150743007659912,1.0,0.0,3.0,1.0,0.0
12212760,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9990000128746032,0.4891963005065918,0.3926529586315155,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7190150022506714,0.1597373038530349,0.1521974802017212,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8094106912612915,0.2297150790691375,0.1613997519016266,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6816103458404541,0.1367130279541015,0.1305337101221084,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.6784901022911072,0.1347373872995376,0.6112489104270935,285.447265625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549255371094,285.4485168457031,1.0,0.3459868729114532,1.0,1.0,0.0,1.0,-1.7379707098007202,1.7379682064056396,2.4498292532371124e-06,1.339181900024414,0.93767648935318,0.93767648935318,0.0,66.09943389892578,82.0,18308.771484375,0.0,494.9879760742188,1.0,283.1499938964844,284.64666748046875,291.1175842285156,292.3722839355469,293.1499938964844,293.1499938964844,283.1499938964844,21320.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125126481056213,1.0,0.0,0.0,2.923687696456909,2.9237027168273926,5.703681722479814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.27587890625,0.0,777.306884765625,1895.4371337890625,0.0,1000.6800537109376,0.7264341115951538,1.0,0.0,3.0,1.0,0.0
12212820,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.4939301908016205,0.4008184671401977,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.7192142009735107,0.1631823778152465,0.1554982960224151,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.806688129901886,0.2321029901504516,0.1631038337945938,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819612383842468,0.1397316753864288,0.1334411948919296,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775287389755249,0.1369570642709732,0.6214701533317566,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.4591979980469,1.0,0.3524688482284546,1.0,1.0,0.0,1.0,-1.7695473432540894,1.7695448398590088,2.53679263551021e-06,1.3640551567077637,0.944510579109192,0.944510579109192,0.0,68.72112274169922,70.0,18753.701171875,0.0,523.0757446289062,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.40936279296875,293.1499938964844,293.1499938964844,283.1499938964844,22342.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207079291343689,1.0,0.0,0.0,3.0122673511505127,3.0122833251953125,6.054529535504116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.41748046875,0.0,848.328125,1895.4371337890625,0.0,1050.0845947265625,0.7479140162467957,1.0,0.0,3.0,1.0,0.0
12212880,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.4939301908016205,0.4008184671401977,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.7192142009735107,0.1631823778152465,0.1554982960224151,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.806688129901886,0.2321029901504516,0.1631038337945938,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819612383842468,0.1397316753864288,0.1334411948919296,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775287389755249,0.1369570642709732,0.6214701533317566,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566345214844,285.4591979980469,1.0,0.3524688482284546,1.0,1.0,0.0,1.0,-1.7695473432540894,1.7695448398590088,2.53679263551021e-06,1.3640551567077637,0.944510579109192,0.944510579109192,0.0,68.72112274169922,70.0,18753.701171875,0.0,523.0757446289062,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.40936279296875,293.1499938964844,293.1499938964844,283.1499938964844,22342.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207079291343689,1.0,0.0,0.0,3.0122673511505127,3.0122833251953125,6.054529535504116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.41748046875,0.0,848.328125,1895.4371337890625,0.0,1050.0845947265625,0.7479140162467957,1.0,0.0,3.0,1.0,0.0
12212940,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9990000128746032,0.4990535378456116,0.3975623846054077,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.725216805934906,0.1662935018539428,0.1583882868289947,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.811278223991394,0.2342462837696075,0.1645686775445938,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6885179877281189,0.1424440294504165,0.1359612047672271,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.6828931570053101,0.1389668881893158,0.6302598118782043,285.4595947265625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632263183594,285.4595947265625,1.0,0.3534183800220489,1.0,1.0,0.0,1.0,-1.784459352493286,1.784456729888916,2.5787087452044943e-06,1.3759599924087524,0.9505118131637572,0.9505118131637572,0.0,68.29240417480469,70.0,19041.267578125,0.0,531.5806884765625,1.0,283.1499938964844,284.62213134765625,291.1379089355469,292.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,23307.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277896165847778,1.0,0.0,0.0,3.0936076641082764,3.0936245918273926,6.385924962160061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.67236328125,0.0,917.291748046875,1895.4371337890625,0.0,1094.204345703125,0.7646780610084534,1.0,0.0,3.0,1.0,0.0
12213000,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.9990000128746032,0.4999515414237976,0.3963838517665863,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7264391183853149,0.1667239218950271,0.1587807685136795,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8123763203620911,0.2345413714647293,0.1647649556398391,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6898617744445801,0.1428186595439911,0.1363018453121185,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6840751767158508,0.1392488032579422,0.6314516663551331,285.4595031738281,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4653625488281,285.45947265625,1.0,0.3532805442810058,1.0,1.0,0.0,1.0,-1.78559148311615,1.7855888605117798,2.5819067559496034e-06,1.37686288356781,0.951326072216034,0.951326072216034,0.0,68.04121398925781,73.0,19069.4453125,0.0,531.5665893554688,1.0,283.1499938964844,284.620361328125,291.13873291015625,292.4419860839844,293.1499938964844,293.1499938964844,283.1499938964844,23399.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286729574203491,1.0,0.0,0.0,3.1019108295440674,3.101927757263184,6.42024986063916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.16845703125,0.0,924.4808349609376,1895.4371337890625,0.0,1099.7984619140625,0.7696367502212524,1.0,0.0,3.0,1.0,0.0
12213060,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5079766511917114,0.3938494622707367,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7326583862304688,0.1703921407461166,0.162188708782196,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8167473077774048,0.2370470613241195,0.1664784252643585,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6967531442642212,0.1460084468126297,0.1392652839422226,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897555589675903,0.1417062282562255,0.6421458125114441,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.4591369628906,1.0,0.3558248281478882,1.0,1.0,0.0,1.0,-1.805090069770813,1.8050874471664429,2.636942781464313e-06,1.392098903656006,0.9580774903297424,0.9580774903297424,0.0,67.89044952392578,76.0,19401.947265625,0.0,544.1307373046875,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,24481.677734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353139281272888,1.0,0.0,0.0,3.19156813621521,3.1915860176086426,6.796753950766288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.7587890625,0.0,1005.08837890625,1895.4371337890625,0.0,1142.488525390625,0.7913565635681152,1.0,0.0,3.0,1.0,0.0
12213120,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5079766511917114,0.3938494622707367,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7326583862304688,0.1703921407461166,0.162188708782196,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8167473077774048,0.2370470613241195,0.1664784252643585,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6967531442642212,0.1460084468126297,0.1392652839422226,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897555589675903,0.1417062282562255,0.6421458125114441,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.4591369628906,1.0,0.3558248281478882,1.0,1.0,0.0,1.0,-1.805090069770813,1.8050874471664429,2.636942781464313e-06,1.392098903656006,0.9580774903297424,0.9580774903297424,0.0,67.89044952392578,76.0,19401.947265625,0.0,544.1307373046875,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.4668273925781,293.1499938964844,293.1499938964844,283.1499938964844,24481.677734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353139281272888,1.0,0.0,0.0,3.19156813621521,3.1915860176086426,6.796753950766288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.7587890625,0.0,1005.08837890625,1895.4371337890625,0.0,1142.488525390625,0.7913565635681152,1.0,0.0,3.0,1.0,0.0
12213180,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5159937739372253,0.3940834999084472,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374590635299683,0.1741939783096313,0.1657492369413375,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8193539381027222,0.2396384924650192,0.1682686954736709,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020494341850281,0.1493045389652252,0.1423564851284027,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939972639083862,0.144311785697937,0.6536821126937866,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.46453857421875,1.0,0.3595020174980163,1.0,1.0,0.0,1.0,-1.8293575048446653,1.829354882240296,2.7065145786764333e-06,1.4111391305923462,0.9649478197097778,0.9649478197097778,0.0,68.50654602050781,79.0,19782.919921875,0.0,562.5848388671875,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,25575.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641322910785675,1.0,0.0,0.0,3.2808337211608887,3.2808525562286377,7.182270564953797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.02783203125,0.0,1089.818603515625,1895.4371337890625,0.0,1182.0596923828125,0.8129665851593018,1.0,0.0,3.0,1.0,0.0
12213240,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5159937739372253,0.3940834999084472,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7374590635299683,0.1741939783096313,0.1657492369413375,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8193539381027222,0.2396384924650192,0.1682686954736709,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020494341850281,0.1493045389652252,0.1423564851284027,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939972639083862,0.144311785697937,0.6536821126937866,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077209472656,285.46453857421875,1.0,0.3595020174980163,1.0,1.0,0.0,1.0,-1.8293575048446653,1.829354882240296,2.7065145786764333e-06,1.4111391305923462,0.9649478197097778,0.9649478197097778,0.0,68.50654602050781,79.0,19782.919921875,0.0,562.5848388671875,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,25575.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641322910785675,1.0,0.0,0.0,3.2808337211608887,3.2808525562286377,7.182270564953797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.02783203125,0.0,1089.818603515625,1895.4371337890625,0.0,1182.0596923828125,0.8129665851593018,1.0,0.0,3.0,1.0,0.0
12213300,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5199107527732849,0.3949251770973205,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394960522651672,0.1761440485715866,0.1675831228494644,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8202133774757385,0.2409683614969253,0.1691925376653671,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.704276442527771,0.1509912014007568,0.1439457982778549,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957308650016785,0.1456567049026489,0.6596882939338684,285.46612548828125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.51666259765625,285.4668273925781,1.0,0.3616936802864074,1.0,1.0,0.0,1.0,-1.8427987098693848,1.842795968055725,2.7455050712887896e-06,1.4216803312301636,0.96841561794281,0.96841561794281,0.0,69.01811981201172,79.0,19992.48046875,0.0,573.5214233398438,1.0,283.1499938964844,284.5839233398437,291.1624450683594,292.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,26249.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444060802459717,1.0,0.0,0.0,3.333173513412476,3.333192825317383,7.413258913402387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.8720703125,0.0,1141.80029296875,1895.4371337890625,0.0,1202.7034912109375,0.8228615522384644,1.0,0.0,3.0,1.0,0.0
12213360,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.9990000128746032,0.5237522721290588,0.3961887955665588,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.741320788860321,0.1781266629695892,0.1694514006376266,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8208194971084595,0.2423217147588729,0.1701347976922989,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7062574028968811,0.1527032405138015,0.1455627977848053,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.6972314119338989,0.1470249444246292,0.6658231616020203,285.47247314453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52459716796875,285.4736022949219,1.0,0.3640897572040558,1.0,1.0,0.0,1.0,-1.856998085975647,1.8569953441619875,2.787046241792268e-06,1.4328117370605469,0.971962571144104,0.971962571144104,0.0,69.64984130859375,82.0,20196.919921875,0.0,585.51318359375,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.53515625,293.1499938964844,293.1499938964844,283.1499938964844,26670.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475925445556641,1.0,0.0,0.0,3.369211435317993,3.3692312240600586,7.574427627332625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.24951171875,0.0,1178.2056884765625,1895.4371337890625,0.0,1224.277099609375,0.8343493938446045,1.0,0.0,3.0,1.0,0.0
12213420,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.5312273502349854,0.3997046947479248,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444776892662048,0.182181030511856,0.1732831448316574,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8214603066444397,0.2450949251651764,0.1720735430717468,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096377611160278,0.1561965495347976,0.1488730907440185,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996839046478271,0.1498187482357025,0.6784117221832275,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.48516845703125,1.0,0.3693699538707733,1.0,1.0,0.0,1.0,-1.8872393369674685,1.887236475944519,2.876714916055789e-06,1.45650315284729,0.9791465997695924,0.9791465997695924,0.0,71.20362091064453,85.0,20637.15625,0.0,612.2538452148438,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,27774.728515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544799208641052,1.0,0.0,0.0,3.457182168960572,3.457202911376953,7.975131097737176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.52685546875,0.0,1270.7518310546875,1895.4371337890625,0.0,1271.717529296875,0.8556203246116638,1.0,0.0,3.0,1.0,0.0
12213480,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9990000128746032,0.5312273502349854,0.3997046947479248,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444776892662048,0.182181030511856,0.1732831448316574,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8214603066444397,0.2450949251651764,0.1720735430717468,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096377611160278,0.1561965495347976,0.1488730907440185,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996839046478271,0.1498187482357025,0.6784117221832275,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.48516845703125,1.0,0.3693699538707733,1.0,1.0,0.0,1.0,-1.8872393369674685,1.887236475944519,2.876714916055789e-06,1.45650315284729,0.9791465997695924,0.9791465997695924,0.0,71.20362091064453,85.0,20637.15625,0.0,612.2538452148438,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,27774.728515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544799208641052,1.0,0.0,0.0,3.457182168960572,3.457202911376953,7.975131097737176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.52685546875,0.0,1270.7518310546875,1895.4371337890625,0.0,1271.717529296875,0.8556203246116638,1.0,0.0,3.0,1.0,0.0
