time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213540,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5384412407875061,0.40430748462677,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471010088920593,0.1863525360822677,0.1772369742393493,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.821500301361084,0.2479572892189026,0.1740821748971939,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7123369574546814,0.1597803235054016,0.1522802263498306,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015372514724731,0.152681365609169,0.6913690567016602,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4991149902344,1.0,0.3751958608627319,1.0,1.0,0.0,1.0,-1.9195756912231443,1.919572710990905,2.9743828235950787e-06,1.4818115234375,0.9865333437919616,0.9865333437919616,0.0,73.09017944335938,88.0,21099.361328125,0.0,642.4166870117188,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,28875.255859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619664430618286,1.0,0.0,0.0,3.544072389602661,3.5440943241119385,8.381051088690583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.2412109375,0.0,1366.7198486328125,1895.4371337890625,0.0,1324.5078125,0.8766190409660339,1.0,0.0,3.0,1.0,0.0
12213600,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.9990000128746032,0.5384412407875061,0.40430748462677,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471010088920593,0.1863525360822677,0.1772369742393493,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.821500301361084,0.2479572892189026,0.1740821748971939,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7123369574546814,0.1597803235054016,0.1522802263498306,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015372514724731,0.152681365609169,0.6913690567016602,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4991149902344,1.0,0.3751958608627319,1.0,1.0,0.0,1.0,-1.9195756912231443,1.919572710990905,2.9743828235950787e-06,1.4818115234375,0.9865333437919616,0.9865333437919616,0.0,73.09017944335938,88.0,21099.361328125,0.0,642.4166870117188,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,28875.255859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619664430618286,1.0,0.0,0.0,3.544072389602661,3.5440943241119385,8.381051088690583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.2412109375,0.0,1366.7198486328125,1895.4371337890625,0.0,1324.5078125,0.8766190409660339,1.0,0.0,3.0,1.0,0.0
12213660,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.545437753200531,0.4096922576427459,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.749356210231781,0.1906346678733825,0.1813040375709533,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211450576782227,0.2509053647518158,0.1761567741632461,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145735621452332,0.1634491682052612,0.1557764708995819,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.702975332736969,0.1556061208248138,0.7046471238136292,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.5146789550781,1.0,0.3814348578453064,1.0,1.0,0.0,1.0,-1.953559756278992,1.953556656837464,3.0789983611612115e-06,1.508382797241211,0.9941383004188538,0.9941383004188538,0.0,75.23617553710938,91.0,21579.421875,0.0,675.6275024414062,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,29977.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698716878890991,1.0,0.0,0.0,3.6302175521850586,3.630240440368652,8.79343588167103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.9912109375,0.0,1466.4503173828125,1895.4371337890625,0.0,1381.5850830078125,0.8974264860153198,1.0,0.0,3.0,1.0,0.0
12213720,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.545437753200531,0.4096922576427459,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.749356210231781,0.1906346678733825,0.1813040375709533,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211450576782227,0.2509053647518158,0.1761567741632461,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145735621452332,0.1634491682052612,0.1557764708995819,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.702975332736969,0.1556061208248138,0.7046471238136292,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.5146789550781,1.0,0.3814348578453064,1.0,1.0,0.0,1.0,-1.953559756278992,1.953556656837464,3.0789983611612115e-06,1.508382797241211,0.9941383004188538,0.9941383004188538,0.0,75.23617553710938,91.0,21579.421875,0.0,675.6275024414062,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,29977.0546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698716878890991,1.0,0.0,0.0,3.6302175521850586,3.630240440368652,8.79343588167103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.9912109375,0.0,1466.4503173828125,1895.4371337890625,0.0,1381.5850830078125,0.8974264860153198,1.0,0.0,3.0,1.0,0.0
12213780,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5522589087486267,0.4156216382980346,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7513738870620728,0.1950222551822662,0.1854771077632904,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205507397651672,0.253935307264328,0.1782931685447693,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7165147066116333,0.1671986579895019,0.1593553870916366,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041447162628174,0.158590018749237,0.7182196378707886,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316162109375,1.0,0.3879856467247009,1.0,1.0,0.0,1.0,-1.988853454589844,1.9888502359390257,3.189758899679873e-06,1.535949945449829,1.0,1.0,0.0,77.58442687988281,94.0,22073.748046875,0.0,711.6073608398438,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.71484375,293.1499938964844,293.1499938964844,283.1499938964844,31116.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780229210853577,1.0,0.0,0.0,3.715187311172485,3.715211153030396,9.209895779349608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.56982421875,0.0,1569.7152099609375,1895.4371337890625,0.0,1441.819091796875,0.9179518222808838,1.0,0.0,3.0,1.0,0.0
12213840,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5522589087486267,0.4156216382980346,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7513738870620728,0.1950222551822662,0.1854771077632904,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205507397651672,0.253935307264328,0.1782931685447693,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7165147066116333,0.1671986579895019,0.1593553870916366,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041447162628174,0.158590018749237,0.7182196378707886,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56103515625,285.5316162109375,1.0,0.3879856467247009,1.0,1.0,0.0,1.0,-1.988853454589844,1.9888502359390257,3.189758899679873e-06,1.535949945449829,1.0,1.0,0.0,77.58442687988281,94.0,22073.748046875,0.0,711.6073608398438,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.71484375,293.1499938964844,293.1499938964844,283.1499938964844,31116.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780229210853577,1.0,0.0,0.0,3.715187311172485,3.715211153030396,9.209895779349608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.56982421875,0.0,1569.7152099609375,1895.4371337890625,0.0,1441.819091796875,0.9179518222808838,1.0,0.0,3.0,1.0,0.0
12213900,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5556159615516663,0.4187333285808563,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.7523265480995178,0.1972554475069046,0.1876026540994644,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8202016949653625,0.2554810643196106,0.1793842166662216,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7174127101898193,0.1691033840179443,0.1611750274896621,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7046651840209961,0.1601044982671737,0.7251148223876953,285.5380859375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5632629394531,285.5394897460937,1.0,0.3913549184799194,1.0,1.0,0.0,1.0,-2.006918430328369,2.0069150924682617,3.2472751172463177e-06,1.5500494241714478,1.0,1.0,0.0,78.82073211669922,94.0,22329.61328125,0.0,730.5789184570312,1.0,283.1499938964844,284.5681457519531,291.2494201660156,292.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,31906.51171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821604371070862,1.0,0.0,0.0,3.762388229370117,3.7624127864837646,9.445403179597632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.521484375,0.0,1630.266357421875,1895.4371337890625,0.0,1472.911376953125,0.9266719818115234,1.0,0.0,3.0,1.0,0.0
12213960,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.9990000128746032,0.5589461326599121,0.421918660402298,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7532562017440796,0.1995165646076202,0.1897543370723724,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8198338150978088,0.2570493221282959,0.1804903298616409,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7182779908180237,0.1710293889045715,0.1630147248506546,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7051584124565125,0.161635473370552,0.7320833802223206,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.565185546875,285.5514831542969,1.0,0.3947774171829223,1.0,1.0,0.0,1.0,-2.025233745574951,2.025230407714844,3.306153075754992e-06,1.5643372535705566,1.0,1.0,0.0,80.0926742553711,97.0,22576.421875,0.0,750.1849975585938,1.0,283.1499938964844,284.5723876953125,291.2577514648437,292.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,32407.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862716674804688,1.0,0.0,0.0,3.7918219566345215,3.791846752166748,9.593767344995283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.6630859375,0.0,1668.828125,1895.4371337890625,0.0,1504.1416015625,0.9366797804832458,1.0,0.0,3.0,1.0,0.0
12214020,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.9990000128746032,0.5655474662780762,0.4284181594848633,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7550974488258362,0.2041177898645401,0.194134771823883,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.8191006779670715,0.260249376296997,0.1827492713928222,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7199631929397583,0.1749414801597595,0.1667534559965133,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7061207890510559,0.1647456884384155,0.7462467551231384,285.5715637207031,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733642578125,1.0,0.4017471671104431,1.0,1.0,0.0,1.0,-2.062512159347534,2.0625088214874268,3.4277402392035583e-06,1.593397617340088,1.0,1.0,0.0,82.7198486328125,100.0,23088.357421875,0.0,791.1941528320312,1.0,283.1499938964844,284.5776672363281,291.27490234375,292.8086853027344,293.1499938964844,293.1499938964844,283.04998779296875,33639.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694537341594696,1.0,0.0,0.0,3.863203048706055,3.8632287979125977,9.95837240225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.87939453125,0.0,1764.8609619140625,1895.4371337890625,0.0,1567.912109375,0.9531678557395936,1.0,0.0,3.0,1.0,0.0
12214080,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.9990000128746032,0.5655474662780762,0.4284181594848633,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7550974488258362,0.2041177898645401,0.194134771823883,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.8191006779670715,0.260249376296997,0.1827492713928222,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7199631929397583,0.1749414801597595,0.1667534559965133,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.7061207890510559,0.1647456884384155,0.7462467551231384,285.5715637207031,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733642578125,1.0,0.4017471671104431,1.0,1.0,0.0,1.0,-2.062512159347534,2.0625088214874268,3.4277402392035583e-06,1.593397617340088,1.0,1.0,0.0,82.7198486328125,100.0,23088.357421875,0.0,791.1941528320312,1.0,283.1499938964844,284.5776672363281,291.27490234375,292.8086853027344,293.1499938964844,293.1499938964844,283.04998779296875,33639.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694537341594696,1.0,0.0,0.0,3.863203048706055,3.8632287979125977,9.95837240225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.87939453125,0.0,1764.8609619140625,1895.4371337890625,0.0,1567.912109375,0.9531678557395936,1.0,0.0,3.0,1.0,0.0
12214140,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.9990000128746032,0.5713574886322021,0.434986412525177,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7566373944282532,0.2084818333387375,0.1983487755060196,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8181677460670471,0.2631807923316955,0.1848804950714111,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7213386297225952,0.1786387860774994,0.1703401654958725,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7068038582801819,0.1676599681377411,0.7597745656967163,285.5184936523437,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5680847167969,285.51934814453125,1.0,0.4085488021373749,1.0,1.0,0.0,1.0,-2.0985758304595947,2.098572492599488,3.547612323018257e-06,1.621495485305786,1.0,1.0,0.0,85.37779235839844,100.0,23752.498046875,0.0,832.5385131835938,1.0,283.052490234375,284.5013122558594,291.31268310546875,292.8993225097656,293.1499938964844,293.1499938964844,283.04998779296875,34617.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080969214439392,1.0,0.0,0.0,3.918994188308716,3.919020652770996,1.0248079433949895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.6318359375,0.0,1842.4332275390625,1895.4371337890625,0.0,1675.229248046875,0.9647730588912964,1.0,0.0,3.0,1.0,0.0
12214200,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.9990000128746032,0.5715916156768799,0.435272604227066,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.756690263748169,0.2086630761623382,0.1985218077898025,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.8181169629096985,0.2633011639118194,0.1849657148122787,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.7213848829269409,0.1787919551134109,0.170487105846405,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.7068201899528503,0.1677798926830291,0.7603244185447693,285.5190124511719,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5680236816406,285.52001953125,1.0,0.4088331460952759,1.0,1.0,0.0,1.0,-2.100066661834717,2.1000630855560303,3.552614316504332e-06,1.622656226158142,1.0,1.0,0.0,85.4924087524414,103.0,23772.521484375,0.0,834.2916870117188,1.0,283.0521240234375,284.5014038085937,291.3124389648437,292.89971923828125,293.1499938964844,293.1499938964844,282.75,34645.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084996104240417,1.0,0.0,0.0,3.920581340789795,3.920607805252075,1.0256383120577084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.095703125,0.0,1844.6728515625,1895.4371337890625,0.0,1678.4654541015625,0.9651511311531068,1.0,0.0,3.0,1.0,0.0
12214260,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.9990000128746032,0.5760012269020081,0.4431336224079132,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.7573171257972717,0.2127856016159057,0.2026204168796539,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.8160957098007202,0.2657101154327392,0.1868401169776916,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7218896150588989,0.1822536140680313,0.1739540845155716,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.706494152545929,0.1703987866640091,0.7730402946472168,285.3118591308594,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114318847656,1.0,0.4159065783023834,1.0,1.0,0.0,1.0,-2.136119842529297,2.1361162662506104,3.674767640404753e-06,1.6507418155670166,1.0,1.0,0.0,88.53687286376953,106.0,24788.55859375,0.0,878.350830078125,1.0,282.7562255859375,284.2572326660156,291.3680114746094,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331664562225342,1.0,0.0,0.0,3.951295375823975,3.951322317123413,1.0417709290777566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1279296875,0.0,1888.3670654296875,1895.4371337890625,0.0,1881.67529296875,0.9724583625793456,1.0,0.0,3.0,1.0,0.0
12214320,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.9990000128746032,0.5760012269020081,0.4431336224079132,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.7573171257972717,0.2127856016159057,0.2026204168796539,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.8160957098007202,0.2657101154327392,0.1868401169776916,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7218896150588989,0.1822536140680313,0.1739540845155716,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.706494152545929,0.1703987866640091,0.7730402946472168,285.3118591308594,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114318847656,1.0,0.4159065783023834,1.0,1.0,0.0,1.0,-2.136119842529297,2.1361162662506104,3.674767640404753e-06,1.6507418155670166,1.0,1.0,0.0,88.53687286376953,106.0,24788.55859375,0.0,878.350830078125,1.0,282.7562255859375,284.2572326660156,291.3680114746094,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331664562225342,1.0,0.0,0.0,3.951295375823975,3.951322317123413,1.0417709290777566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.1279296875,0.0,1888.3670654296875,1895.4371337890625,0.0,1881.67529296875,0.9724583625793456,1.0,0.0,3.0,1.0,0.0
12214380,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.5787988901138306,0.4521157443523407,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7567983269691467,0.2164893001317978,0.2062939703464508,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8128525614738464,0.2675517201423645,0.1882718652486801,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7213065028190613,0.1853166073560714,0.1770228743553161,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7048928737640381,0.1725624501705169,0.7836407423019409,285.09942626953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.0990905761719,1.0,0.4228156208992004,1.0,1.0,0.0,1.0,-2.169459342956543,2.1694557666778564,3.789674565268797e-06,1.6766928434371948,1.0,1.0,0.0,91.8602294921875,109.0,25788.955078125,0.0,922.1541137695312,1.0,282.4561462402344,284.0103454589844,291.3760681152344,293.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551508545875549,1.0,0.0,0.0,3.969605684280396,3.969632863998413,1.0514485211388092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.267578125,0.0,1914.7412109375,1895.4371337890625,0.0,2070.177001953125,0.976814031600952,1.0,0.0,3.0,1.0,0.0
12214440,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.5787988901138306,0.4521157443523407,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7567983269691467,0.2164893001317978,0.2062939703464508,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8128525614738464,0.2675517201423645,0.1882718652486801,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7213065028190613,0.1853166073560714,0.1770228743553161,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7048928737640381,0.1725624501705169,0.7836407423019409,285.09942626953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.0990905761719,1.0,0.4228156208992004,1.0,1.0,0.0,1.0,-2.169459342956543,2.1694557666778564,3.789674565268797e-06,1.6766928434371948,1.0,1.0,0.0,91.8602294921875,109.0,25788.955078125,0.0,922.1541137695312,1.0,282.4561462402344,284.0103454589844,291.3760681152344,293.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551508545875549,1.0,0.0,0.0,3.969605684280396,3.969632863998413,1.0514485211388092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.267578125,0.0,1914.7412109375,1895.4371337890625,0.0,2070.177001953125,0.976814031600952,1.0,0.0,3.0,1.0,0.0
12214500,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5797653794288635,0.456737071275711,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7563799619674683,0.2182528227567672,0.2080495655536651,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8110736012458801,0.2683707773685455,0.188917726278305,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7208521962165833,0.1867581903934478,0.1784738302230835,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7038834691047668,0.1735337823629379,0.7884398102760315,284.9354858398437,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234375,284.9223327636719,1.0,0.4261915385723114,1.0,1.0,0.0,1.0,-2.1854021549224854,2.1853981018066406,3.845278115477413e-06,1.689092993736267,0.9994966983795166,0.9994966983795166,0.0,93.56038665771484,109.0,26549.236328125,0.0,943.939697265625,1.0,282.19354248046875,283.8067321777344,291.4078063964844,293.2559814453125,293.1499938964844,293.1499938964844,282.1499938964844,35632.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767517626285553,1.0,0.0,0.0,3.975708484649658,3.975735664367676,1.0546839348535286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.62451171875,0.0,1923.6328125,1895.4371337890625,0.0,2178.826416015625,0.9782618880271912,1.0,0.0,3.0,1.0,0.0
12214560,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.5804039239883423,0.4615499377250671,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7557474374771118,0.2199394106864929,0.2097024619579315,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8090516328811646,0.2690973281860351,0.1894657164812088,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7201893329620361,0.1881240159273147,0.179828256368637,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7026311159133911,0.1744175553321838,0.7927396297454834,284.8876037597656,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.50860595703125,284.8875427246094,1.0,0.4295006096363067,1.0,1.0,0.0,1.0,-2.2006185054779053,2.20061469078064,3.898752765962854e-06,1.700927495956421,0.9985418319702148,0.9985418319702148,0.0,95.30848693847656,112.0,26777.798828125,0.0,965.467529296875,1.0,282.1556396484375,283.7650451660156,291.37506103515625,293.18359375,293.1499938964844,293.1499938964844,281.8500061035156,35754.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727181911468506,1.0,0.0,0.0,3.979406356811523,3.97943377494812,1.05664685179363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7666015625,0.0,1929.4564208984373,1895.4371337890625,0.0,2225.01416015625,0.9791769981384276,1.0,0.0,3.0,1.0,0.0
12214620,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.9990000128746032,0.5810359120368958,0.4710385501384735,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7545103430747986,0.2232243716716766,0.2129369527101516,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.8050175905227661,0.2704580724239349,0.1905149966478347,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7188547849655151,0.1907571107149124,0.1824526190757751,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7001103162765503,0.1760837584733963,0.8008608818054199,284.6795654296875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47119140625,284.679443359375,1.0,0.4359486997127533,1.0,1.0,0.0,1.0,-2.230069160461426,2.230065107345581,4.0033455661614425e-06,1.7238174676895142,0.9931712746620178,0.9931712746620178,0.0,98.7889175415039,100.0,27756.69140625,0.0,1008.259765625,1.0,281.8561096191406,283.5241394042969,291.379150390625,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873980402946472,1.0,0.0,0.0,3.979955673217773,3.97998309135437,1.0569385722192235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2705078125,0.0,1932.2181396484373,1895.4371337890625,0.0,2356.810302734375,0.9794501066207886,1.0,0.0,3.0,1.0,0.0
12214680,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.9990000128746032,0.5810359120368958,0.4710385501384735,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7545103430747986,0.2232243716716766,0.2129369527101516,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.8050175905227661,0.2704580724239349,0.1905149966478347,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7188547849655151,0.1907571107149124,0.1824526190757751,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7001103162765503,0.1760837584733963,0.8008608818054199,284.6795654296875,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47119140625,284.679443359375,1.0,0.4359486997127533,1.0,1.0,0.0,1.0,-2.230069160461426,2.230065107345581,4.0033455661614425e-06,1.7238174676895142,0.9931712746620178,0.9931712746620178,0.0,98.7889175415039,100.0,27756.69140625,0.0,1008.259765625,1.0,281.8561096191406,283.5241394042969,291.379150390625,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36004.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873980402946472,1.0,0.0,0.0,3.979955673217773,3.97998309135437,1.0569385722192235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2705078125,0.0,1932.2181396484373,1895.4371337890625,0.0,2356.810302734375,0.9794501066207886,1.0,0.0,3.0,1.0,0.0
12214740,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.9990000128746032,0.5823487639427185,0.4680560529232025,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.759501576423645,0.2263713777065277,0.2159057110548019,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8079565167427063,0.2716614007949829,0.1913564652204513,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.7231903076171875,0.193241000175476,0.1848001033067703,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.703797459602356,0.1776124835014343,0.8076989650726318,284.4632568359375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429626464844,284.46221923828125,1.0,0.4365981817245483,1.0,1.0,0.0,1.0,-2.2421162128448486,2.242112159729004,4.046929007017752e-06,1.7333972454071045,0.9848769307136536,0.9848769307136536,0.0,98.32191467285156,103.0,28563.0078125,0.0,1018.82666015625,1.0,281.5561218261719,283.27685546875,291.3890380859375,293.30615234375,293.1499938964844,293.1499938964844,281.25,36249.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005217909812927,1.0,0.0,0.0,3.9715404510498047,3.9715676307678223,1.052473635354545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.42236328125,0.0,1923.2200927734373,1895.4371337890625,0.0,2476.19677734375,0.977691650390625,1.0,0.0,3.0,1.0,0.0
12214800,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.9990000128746032,0.5823487639427185,0.4680560529232025,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.759501576423645,0.2263713777065277,0.2159057110548019,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8079565167427063,0.2716614007949829,0.1913564652204513,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.7231903076171875,0.193241000175476,0.1848001033067703,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.703797459602356,0.1776124835014343,0.8076989650726318,284.4632568359375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429626464844,284.46221923828125,1.0,0.4365981817245483,1.0,1.0,0.0,1.0,-2.2421162128448486,2.242112159729004,4.046929007017752e-06,1.7333972454071045,0.9848769307136536,0.9848769307136536,0.0,98.32191467285156,103.0,28563.0078125,0.0,1018.82666015625,1.0,281.5561218261719,283.27685546875,291.3890380859375,293.30615234375,293.1499938964844,293.1499938964844,281.25,36249.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005217909812927,1.0,0.0,0.0,3.9715404510498047,3.9715676307678223,1.052473635354545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.42236328125,0.0,1923.2200927734373,1895.4371337890625,0.0,2476.19677734375,0.977691650390625,1.0,0.0,3.0,1.0,0.0
12214860,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.9990000128746032,0.5848823189735413,0.467880517244339,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.7627519965171814,0.2291317135095596,0.2186372429132461,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.8089767098426819,0.2724679410457611,0.1920107752084732,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594299316406,0.7258126139640808,0.1953222006559372,0.1868981271982193,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7056606411933899,0.1787668317556381,0.8134761452674866,284.2591247558594,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42657470703125,284.2580261230469,1.0,0.4387923777103424,1.0,1.0,0.0,1.0,-2.25542426109314,2.255420207977295,4.094750238436973e-06,1.7436248064041138,0.9739158749580384,0.9739158749580384,0.0,98.66336059570312,106.0,29447.9921875,0.0,1033.9141845703125,1.0,281.2560119628906,283.0381774902344,291.401123046875,293.3691101074219,293.1499938964844,293.1499938964844,280.95001220703125,36498.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122190833091736,1.0,0.0,0.0,3.95391583442688,3.9539430141448975,1.0431532473376135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.11572265625,0.0,1902.34423828125,1895.4371337890625,0.0,2583.6435546875,0.9738595485687256,1.0,0.0,3.0,1.0,0.0
12214920,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.9990000128746032,0.5848823189735413,0.467880517244339,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593078613281,0.7627519965171814,0.2291317135095596,0.2186372429132461,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.8089767098426819,0.2724679410457611,0.1920107752084732,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594299316406,0.7258126139640808,0.1953222006559372,0.1868981271982193,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7056606411933899,0.1787668317556381,0.8134761452674866,284.2591247558594,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42657470703125,284.2580261230469,1.0,0.4387923777103424,1.0,1.0,0.0,1.0,-2.25542426109314,2.255420207977295,4.094750238436973e-06,1.7436248064041138,0.9739158749580384,0.9739158749580384,0.0,98.66336059570312,106.0,29447.9921875,0.0,1033.9141845703125,1.0,281.2560119628906,283.0381774902344,291.401123046875,293.3691101074219,293.1499938964844,293.1499938964844,280.95001220703125,36498.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122190833091736,1.0,0.0,0.0,3.95391583442688,3.9539430141448975,1.0431532473376135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.11572265625,0.0,1902.34423828125,1895.4371337890625,0.0,2583.6435546875,0.9738595485687256,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797424316406,0.9990000128746032,0.5859708189964294,0.470378428697586,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.7634398937225342,0.2308688759803772,0.2204033136367797,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.8079588413238525,0.2727576792240143,0.1923076063394546,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818786621094,0.7261369228363037,0.1965288519859314,0.1881675720214843,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.7052230834960938,0.1792768090963363,0.816379725933075,284.0804138183594,284.95001220703125,297.1661071777344,288.3725280761719,297.1644897460937,297.4093017578125,284.0770568847656,1.0,0.4409301578998565,1.0,1.0,0.0,1.0,-2.265915632247925,2.265911340713501,4.1327934923174325e-06,1.751763939857483,0.9636443853378296,0.9636443853378296,0.0,99.67031860351562,106.0,30383.822265625,0.0,1048.761474609375,1.0,280.9664611816406,282.8173522949219,291.4346618652344,293.47662353515625,293.1499938964844,293.1499938964844,280.95001220703125,36704.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234251141548157,1.0,0.0,0.0,3.9344446659088135,3.934471607208252,1.0329044926038478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.99560546875,0.0,1878.933837890625,1895.4371337890625,0.0,2687.32958984375,0.9695779085159302,1.0,0.0,3.0,1.0,0.0
12215040,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.9990000128746032,0.5862072110176086,0.4715818166732788,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0725402832031,0.7633964419364929,0.2314164787530899,0.2209292352199554,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724792480469,0.8073428869247437,0.2728376388549804,0.1923615932464599,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726623535156,0.7259919047355652,0.1968939751386642,0.1885271519422531,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727233886719,0.7047920227050781,0.1794071346521377,0.8170489072799683,284.0724182128906,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40289306640625,284.0722351074219,1.0,0.4417033493518829,1.0,1.0,0.0,1.0,-2.269293069839477,2.269289016723633,4.145075308770174e-06,1.7543809413909912,0.96063631772995,0.96063631772995,0.0,100.1070556640625,109.0,30452.546875,0.0,1054.0025634765625,1.0,280.9562072753906,282.8106384277344,291.4201965332031,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,36753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241478204727173,1.0,0.0,0.0,3.9269423484802246,3.926969289779663,1.0289691090292763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.95166015625,0.0,1869.7230224609373,1895.4371337890625,0.0,2694.038330078125,0.9679270386695862,1.0,0.0,3.0,1.0,0.0
12215100,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92730712890625,0.9990000128746032,0.5863549709320068,0.4742604196071625,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7631687521934509,0.2324533611536026,0.2219842970371246,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.8059747219085693,0.2729334533214569,0.1924866884946823,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336853027344,0.725562334060669,0.1975615620613098,0.1892356276512146,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7037637233734131,0.1796012222766876,0.8182945251464844,283.9293212890625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38873291015625,283.9184265136719,1.0,0.4433410763740539,1.0,1.0,0.0,1.0,-2.276275634765625,2.276271343231201,4.170531610725448e-06,1.7597942352294922,0.9524719715118408,0.9524719715118408,0.0,101.06696319580078,109.0,31277.583984375,0.0,1065.102783203125,1.0,280.6947326660156,282.6226501464844,291.4602355957031,293.5872802734375,293.1499938964844,293.1499938964844,280.6499938964844,36900.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331902623176575,1.0,0.0,0.0,3.9098525047302246,3.909879207611084,1.0200325277764932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.0439453125,0.0,1849.1536865234373,1895.4371337890625,0.0,2778.163330078125,0.9641322493553162,1.0,0.0,3.0,1.0,0.0
12215160,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9990000128746032,0.5860757827758789,0.4774988889694214,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.762527585029602,0.2334043979644775,0.2229336053133011,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8041571378707886,0.2729417979717254,0.1925248950719833,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.7247486710548401,0.1981396377086639,0.1898389458656311,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7022983431816101,0.1797008961439132,0.8190340995788574,283.8892822265625,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37225341796875,283.8894348144531,1.0,0.4450535476207733,1.0,1.0,0.0,1.0,-2.2829651832580566,2.282961130142212,4.195002929918701e-06,1.7649834156036377,0.9449477791786194,0.9449477791786194,0.0,102.1815185546875,97.0,31432.9140625,0.0,1076.552734375,1.0,280.656005859375,282.5880432128906,291.4398803710937,293.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,37035.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365733623504639,1.0,0.0,0.0,3.889630556106568,3.8896572589874254,1.0095085372086032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.54052734375,0.0,1824.724853515625,1895.4371337890625,0.0,2809.717529296875,0.9596921801567078,1.0,0.0,3.0,1.0,0.0
12215220,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.9990000128746032,0.5861912369728088,0.4725136756896972,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670797109603882,0.2351644486188888,0.224589467048645,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8069251179695129,0.2728361785411834,0.1924457550048828,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7282143831253052,0.1991347670555114,0.1907790601253509,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049473524093628,0.179729625582695,0.8191754221916199,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34600830078125,283.7046203613281,1.0,0.4430922269821167,1.0,1.0,0.0,1.0,-2.280189275741577,2.2801849842071533,4.185205852991203e-06,1.7630391120910645,0.9268337488174438,0.9268337488174438,0.0,100.70250701904295,100.0,32299.248046875,0.0,1067.8365478515625,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.5998229980469,293.1499938964844,293.1499938964844,280.04998779296875,37359.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489075899124146,1.0,0.0,0.0,3.840477228164673,3.840503215789795,9.841553492151434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.39453125,0.0,1766.287841796875,1895.4371337890625,0.0,2925.039794921875,0.9488359689712524,1.0,0.0,3.0,1.0,0.0
12215280,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.9990000128746032,0.5861912369728088,0.4725136756896972,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670797109603882,0.2351644486188888,0.224589467048645,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8069251179695129,0.2728361785411834,0.1924457550048828,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7282143831253052,0.1991347670555114,0.1907790601253509,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049473524093628,0.179729625582695,0.8191754221916199,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34600830078125,283.7046203613281,1.0,0.4430922269821167,1.0,1.0,0.0,1.0,-2.280189275741577,2.2801849842071533,4.185205852991203e-06,1.7630391120910645,0.9268337488174438,0.9268337488174438,0.0,100.70250701904295,100.0,32299.248046875,0.0,1067.8365478515625,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.5998229980469,293.1499938964844,293.1499938964844,280.04998779296875,37359.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489075899124146,1.0,0.0,0.0,3.840477228164673,3.840503215789795,9.841553492151434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.39453125,0.0,1766.287841796875,1895.4371337890625,0.0,2925.039794921875,0.9488359689712524,1.0,0.0,3.0,1.0,0.0
12215340,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601501464844,0.9990000128746032,0.5870491862297058,0.4709825217723846,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643615722656,0.7688727378845215,0.2360431849956512,0.2254282981157302,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632629394531,0.8077287673950195,0.272740751504898,0.1923908144235611,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658569335937,0.7294765710830688,0.1996048092842102,0.1912322789430618,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5669860839844,0.705716073513031,0.1796952933073043,0.8190521001815796,283.5619812011719,284.95001220703125,297.3485107421875,288.41961669921875,297.346923828125,297.3380432128906,283.55194091796875,1.0,0.4429186582565307,1.0,1.0,0.0,1.0,-2.2796788215637207,2.279674530029297,4.183124019618845e-06,1.762521266937256,0.915773332118988,0.915773332118988,0.0,100.25428009033205,100.0,33122.9765625,0.0,1065.55712890625,1.0,280.0928955078125,282.1857604980469,291.4907531738281,293.7303466796875,293.1499938964844,293.1499938964844,280.04998779296875,37564.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857675313949585,1.0,0.0,0.0,3.809362411499024,3.8093883991241455,9.682730706117582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.43798828125,0.0,1730.0185546875,1895.4371337890625,0.0,3007.2041015625,0.9419451355934144,1.0,0.0,3.0,1.0,0.0
