time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.526123046875,0.9990000128746032,0.5876374244689941,0.4709173142910003,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7697181701660156,0.2367957234382629,0.2261363714933395,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.8076255917549133,0.2726052105426788,0.1922909319400787,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.7299320697784424,0.1999846696853637,0.1915935724973678,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.7056535482406616,0.1796204894781112,0.8187325596809387,283.5261535644531,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3297119140625,283.52618408203125,1.0,0.4430457055568695,1.0,1.0,0.0,1.0,-2.2803800106048584,2.2803757190704346,4.185646048426861e-06,1.76304030418396,0.9063364863395692,0.9063364863395692,0.0,100.25619506835938,103.0,33193.06640625,0.0,1066.3101806640625,1.0,280.0567932128906,282.1575622558594,291.4687805175781,293.6658020019531,293.1499938964844,293.1499938964844,279.75,37738.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602755069732666,1.0,0.0,0.0,3.777223825454712,3.777249336242676,9.520038588561874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.88525390625,0.0,1692.8330078125,1895.4371337890625,0.0,3031.5888671875,0.9348861575126648,1.0,0.0,3.0,1.0,0.0
12215460,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.9990000128746032,0.5880340933799744,0.4739991426467895,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981018066406,0.7695872783660889,0.2381950169801712,0.2275010496377945,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984069824219,0.8056272864341736,0.2723422348499298,0.1921374946832656,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.397705078125,0.72927325963974,0.200661227107048,0.1922830790281295,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.7038576006889343,0.1794368177652359,0.8181527256965637,283.3988342285156,284.95001220703125,297.43798828125,288.4417724609375,297.4024963378906,297.311767578125,283.4034729003906,1.0,0.4438885152339935,0.8302805423736572,0.8302805423736572,0.359763354063034,1.0,-2.285661697387696,1.640563726425171,0.6450979113578796,1.124446153640747,0.8864845633506775,0.8864845633506775,0.0,100.96495819091795,103.0,34568.01953125,0.0,1072.5721435546875,1.0,279.76092529296875,281.9854736328125,291.49102783203125,293.759765625,293.1499938964844,293.1499938964844,279.75,38108.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712934255599976,1.0,0.0,0.0,3.7070059776306152,3.707030773162842,9.169377221951436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.01513671875,0.0,1613.539794921875,1895.4371337890625,0.0,3134.943115234375,0.9194300770759584,1.0,0.0,3.0,1.0,0.0
12215520,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091491699219,0.9990000128746032,0.5880630612373352,0.4744594395160675,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.40728759765625,0.7695107460021973,0.2383718192577362,0.2276545166969299,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.8053380846977234,0.2723410129547119,0.1921221315860748,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4066772460937,0.7291443943977356,0.200752705335617,0.1923594772815704,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40625,0.7035953402519226,0.1794303208589553,0.818082869052887,283.40826416015625,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099060058594,283.4138488769531,1.0,0.4440234005451202,0.8112987279891968,0.8112987279891968,0.4000000059604645,1.0,-2.2863869667053223,1.5418951511383057,0.7444917559623718,1.0258530378341677,0.88453608751297,0.88453608751297,0.0,101.08114624023438,106.0,34672.59375,0.0,1073.5357666015625,1.0,279.75750732421875,281.9922790527344,291.48638916015625,293.7523193359375,293.1499938964844,293.1499938964844,280.04998779296875,38131.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715964555740356,1.0,0.0,0.0,3.698657274246216,3.6986820697784415,9.128121973844828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.8212890625,0.0,1604.138427734375,1895.4371337890625,0.0,3137.785888671875,0.9175884127616882,1.0,0.0,3.0,1.0,0.0
12215580,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907199382781982,0.4771544635295868,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7705685496330261,0.2410811334848404,0.2298853695392608,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.8045327663421631,0.2735409438610077,0.1926489025354385,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294483780860901,0.2024800777435302,0.1937139928340912,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027772068977356,0.1801376491785049,0.8200234770774841,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.3951416015625,297.3097839355469,283.7210998535156,1.0,0.4459484219551086,0.6225975155830383,0.6225975155830383,0.800000011920929,1.0,-2.296882390975952,0.9860537648200988,1.3108285665512085,0.4685159623622894,0.8704041838645935,0.8704041838645935,0.0,102.01042175292967,109.0,34594.140625,0.0,1087.475830078125,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594439029693604,1.0,0.0,0.0,3.6218457221984863,3.621869802474976,8.752924713917309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5166015625,0.0,1517.0986328125,1895.4371337890625,0.0,3023.789306640625,0.9004325866699219,1.0,0.0,3.0,1.0,0.0
12215640,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907199382781982,0.4771544635295868,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7705685496330261,0.2410811334848404,0.2298853695392608,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.8045327663421631,0.2735409438610077,0.1926489025354385,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.7294483780860901,0.2024800777435302,0.1937139928340912,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118835449219,0.7027772068977356,0.1801376491785049,0.8200234770774841,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.3951416015625,297.3097839355469,283.7210998535156,1.0,0.4459484219551086,0.6225975155830383,0.6225975155830383,0.800000011920929,1.0,-2.296882390975952,0.9860537648200988,1.3108285665512085,0.4685159623622894,0.8704041838645935,0.8704041838645935,0.0,102.01042175292967,109.0,34594.140625,0.0,1087.475830078125,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594439029693604,1.0,0.0,0.0,3.6218457221984863,3.621869802474976,8.752924713917309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5166015625,0.0,1517.0986328125,1895.4371337890625,0.0,3023.789306640625,0.9004325866699219,1.0,0.0,3.0,1.0,0.0
12215700,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9990000128746032,0.5931325554847717,0.4778279066085815,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.771928071975708,0.2428171336650848,0.2314179539680481,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8050597906112671,0.274594247341156,0.1932906061410904,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.7303399443626404,0.2036854028701782,0.1947579979896545,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.7032195329666138,0.1808170676231384,0.8226451277732849,283.8965759277344,284.95001220703125,297.5411071777344,288.4666748046875,297.4020080566406,297.3175048828125,283.91290283203125,1.0,0.447323203086853,0.5282468795776367,0.5282468795776367,1.0,1.0,-2.3047029972076416,0.870167076587677,1.4345358610153198,0.3510016500949859,0.8651310801506042,0.8651310801506042,0.0,102.41387939453124,109.0,33885.12890625,0.0,1097.7337646484375,1.0,280.29736328125,282.53131103515625,291.3959655761719,293.4926147460937,293.1499938964844,293.1499938964844,280.3500061035156,37906.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506025075912476,1.0,0.0,0.0,3.586251735687256,3.586275577545166,8.581729957768403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.83837890625,0.0,1477.4122314453125,1895.4371337890625,0.0,2940.9140625,0.8924810886383057,1.0,0.0,3.0,1.0,0.0
12215760,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.5960177183151245,0.4785217046737671,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.773518979549408,0.244735836982727,0.2331716120243072,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8058427572250366,0.2758513391017914,0.1941228657960891,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7314462661743164,0.205057606101036,0.1960013508796692,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.7039251923561096,0.1816657483577728,0.8261840343475342,283.9869079589844,284.95001220703125,297.57305908203125,288.4742431640625,297.42169189453125,297.32928466796875,283.99169921875,1.0,0.4489360451698303,0.5427303314208984,0.5427303314208984,1.0,1.0,-2.314385414123535,0.8833951354026794,1.4309903383255005,0.3620088398456573,0.8596733808517456,0.8596733808517456,0.0,102.9009017944336,112.0,33888.0390625,0.0,1110.1295166015625,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714111328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470421433448792,1.0,0.0,0.0,3.553920269012451,3.5539438724517822,8.427692250734253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.5390625,0.0,1441.8897705078125,1895.4371337890625,0.0,2907.57470703125,0.8851673007011414,1.0,0.0,3.0,1.0,0.0
12215820,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6021828055381775,0.4805252254009247,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766533493995667,0.2488164603710174,0.2369595915079116,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.807316780090332,0.278597742319107,0.1959908604621887,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336481809616089,0.2080250978469848,0.1987500339746475,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054100632667542,0.1836120337247848,0.8346183896064758,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.4667663574219,297.3561706542969,284.23907470703125,1.0,0.4527721405029297,0.5716971755027771,0.5716971755027771,1.0,1.0,-2.3370165824890137,0.9272626638412476,1.4097540378570557,0.4007481634616852,0.8520508408546448,0.8520508408546448,0.0,104.15966796875,115.0,33162.375,0.0,1139.900146484375,1.0,280.6404724121094,282.9002685546875,291.4471740722656,293.5434265136719,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356680870056152,1.0,0.0,0.0,3.497396230697632,3.4974188804626465,8.1617434943837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4716796875,0.0,1380.515869140625,1895.4371337890625,0.0,2801.2705078125,0.8723999261856079,1.0,0.0,3.0,1.0,0.0
12215880,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6021828055381775,0.4805252254009247,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766533493995667,0.2488164603710174,0.2369595915079116,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.807316780090332,0.278597742319107,0.1959908604621887,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336481809616089,0.2080250978469848,0.1987500339746475,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054100632667542,0.1836120337247848,0.8346183896064758,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.4667663574219,297.3561706542969,284.23907470703125,1.0,0.4527721405029297,0.5716971755027771,0.5716971755027771,1.0,1.0,-2.3370165824890137,0.9272626638412476,1.4097540378570557,0.4007481634616852,0.8520508408546448,0.8520508408546448,0.0,104.15966796875,115.0,33162.375,0.0,1139.900146484375,1.0,280.6404724121094,282.9002685546875,291.4471740722656,293.5434265136719,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356680870056152,1.0,0.0,0.0,3.497396230697632,3.4974188804626465,8.1617434943837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4716796875,0.0,1380.515869140625,1895.4371337890625,0.0,2801.2705078125,0.8723999261856079,1.0,0.0,3.0,1.0,0.0
12215940,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.9990000128746032,0.6085453629493713,0.4833436906337738,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.7796052694320679,0.2531547546386719,0.24102284014225,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8085823655128479,0.2816124856472015,0.1980657428503036,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.7357132434844971,0.2112149447202682,0.2017426192760467,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7068331837654114,0.1858063787221908,0.8443381190299988,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5125732421875,297.38409423828125,284.4847717285156,1.0,0.4572864472866058,0.6006640195846558,0.6006640195846558,1.0,1.0,-2.363044500350952,0.9676024317741394,1.395442008972168,0.4352142512798309,0.847682535648346,0.847682535648346,0.0,105.765869140625,118.0,32505.33203125,0.0,1175.43408203125,1.0,280.9402770996094,283.1827087402344,291.4656982421875,293.5201110839844,293.1499938964844,293.1499938964844,281.25,37107.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251610994338989,1.0,0.0,0.0,3.4546217918396,3.454644203186035,7.96332301433722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8505859375,0.0,1334.3153076171875,1895.4371337890625,0.0,2703.4482421875,0.8626440167427063,1.0,0.0,3.0,1.0,0.0
12216000,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.9990000128746032,0.6085453629493713,0.4833436906337738,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.7796052694320679,0.2531547546386719,0.24102284014225,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.8085823655128479,0.2816124856472015,0.1980657428503036,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.7357132434844971,0.2112149447202682,0.2017426192760467,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7068331837654114,0.1858063787221908,0.8443381190299988,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5125732421875,297.38409423828125,284.4847717285156,1.0,0.4572864472866058,0.6006640195846558,0.6006640195846558,1.0,1.0,-2.363044500350952,0.9676024317741394,1.395442008972168,0.4352142512798309,0.847682535648346,0.847682535648346,0.0,105.765869140625,118.0,32505.33203125,0.0,1175.43408203125,1.0,280.9402770996094,283.1827087402344,291.4656982421875,293.5201110839844,293.1499938964844,293.1499938964844,281.25,37107.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251610994338989,1.0,0.0,0.0,3.4546217918396,3.454644203186035,7.96332301433722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8505859375,0.0,1334.3153076171875,1895.4371337890625,0.0,2703.4482421875,0.8626440167427063,1.0,0.0,3.0,1.0,0.0
12216060,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9990000128746032,0.6149737238883972,0.4868338108062744,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7823757529258728,0.2577057480812073,0.2453006654977798,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096707463264465,0.284849613904953,0.2003074586391449,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.737629771232605,0.2145755589008331,0.2049122303724289,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7081543803215027,0.1881844401359558,0.8549715280532837,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.55419921875,297.4112854003906,284.7289733886719,1.0,0.4623398780822754,0.5982992649078369,0.5982992649078369,1.0,1.0,-2.391648530960083,0.9793829321861268,1.412265658378601,0.4405845403671264,0.8465585708618164,0.8465585708618164,0.0,107.65586853027344,121.0,31930.830078125,0.0,1215.8978271484375,1.0,281.2395935058594,283.4598388671875,291.4842834472656,293.50250244140625,293.1499938964844,293.1499938964844,281.54998779296875,36697.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155328035354614,1.0,0.0,0.0,3.4272730350494385,3.427294969558716,7.837737143745471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.05517578125,0.0,1304.101318359375,1895.4371337890625,0.0,2614.234619140625,0.8562666773796082,1.0,0.0,3.0,1.0,0.0
12216120,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9990000128746032,0.6149737238883972,0.4868338108062744,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7823757529258728,0.2577057480812073,0.2453006654977798,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096707463264465,0.284849613904953,0.2003074586391449,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.737629771232605,0.2145755589008331,0.2049122303724289,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7081543803215027,0.1881844401359558,0.8549715280532837,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.55419921875,297.4112854003906,284.7289733886719,1.0,0.4623398780822754,0.5982992649078369,0.5982992649078369,1.0,1.0,-2.391648530960083,0.9793829321861268,1.412265658378601,0.4405845403671264,0.8465585708618164,0.8465585708618164,0.0,107.65586853027344,121.0,31930.830078125,0.0,1215.8978271484375,1.0,281.2395935058594,283.4598388671875,291.4842834472656,293.50250244140625,293.1499938964844,293.1499938964844,281.54998779296875,36697.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155328035354614,1.0,0.0,0.0,3.4272730350494385,3.427294969558716,7.837737143745471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.05517578125,0.0,1304.101318359375,1895.4371337890625,0.0,2614.234619140625,0.8562666773796082,1.0,0.0,3.0,1.0,0.0
12216180,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9990000128746032,0.6215139031410217,0.4908386170864105,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7850238084793091,0.2624573707580566,0.249774545431137,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.810649573802948,0.2882937490940094,0.202698677778244,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7394433617591858,0.2180905640125274,0.2082355916500091,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7093981504440308,0.1907189786434173,0.8663557767868042,284.97076416015625,284.95001220703125,297.8232116699219,288.5315246582031,297.5942077636719,297.4366149902344,284.97540283203125,1.0,0.4678172469139099,0.5959345102310181,0.5959345102310181,1.0,1.0,-2.42237401008606,0.991155207157135,1.4312188625335691,0.4454696476459503,0.8487355709075928,0.8487355709075928,0.0,109.78137969970705,124.0,31505.990234375,0.0,1260.71240234375,1.0,281.5393981933594,283.7374267578125,291.5043029785156,293.493896484375,293.1499938964844,293.1499938964844,281.8500061035156,36262.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070951104164124,1.0,0.0,0.0,3.416245460510254,3.4162673950195312,7.787381264279247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0654296875,0.0,1290.1649169921875,1895.4371337890625,0.0,2536.468505859375,0.8534804582595825,1.0,0.0,3.0,1.0,0.0
12216240,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9990000128746032,0.6215139031410217,0.4908386170864105,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7850238084793091,0.2624573707580566,0.249774545431137,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.810649573802948,0.2882937490940094,0.202698677778244,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7394433617591858,0.2180905640125274,0.2082355916500091,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7093981504440308,0.1907189786434173,0.8663557767868042,284.97076416015625,284.95001220703125,297.8232116699219,288.5315246582031,297.5942077636719,297.4366149902344,284.97540283203125,1.0,0.4678172469139099,0.5959345102310181,0.5959345102310181,1.0,1.0,-2.42237401008606,0.991155207157135,1.4312188625335691,0.4454696476459503,0.8487355709075928,0.8487355709075928,0.0,109.78137969970705,124.0,31505.990234375,0.0,1260.71240234375,1.0,281.5393981933594,283.7374267578125,291.5043029785156,293.493896484375,293.1499938964844,293.1499938964844,281.8500061035156,36262.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070951104164124,1.0,0.0,0.0,3.416245460510254,3.4162673950195312,7.787381264279247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0654296875,0.0,1290.1649169921875,1895.4371337890625,0.0,2536.468505859375,0.8534804582595825,1.0,0.0,3.0,1.0,0.0
12216300,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.9990000128746032,0.6248180270195007,0.4930295348167419,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7862767577171326,0.2648923695087433,0.2520607113838196,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8110712766647339,0.2900727987289428,0.2039273977279663,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7402896285057068,0.2198910415172577,0.2099335789680481,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.7099640369415283,0.1920340955257415,0.8722382187843323,285.1351928710937,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454345703125,285.1492004394531,1.0,0.4706840813159942,0.5947521328926086,0.5947521328926086,1.0,1.0,-2.4383349418640137,0.9972854256629944,1.441049575805664,0.4480231404304504,0.851547360420227,0.851547360420227,0.0,110.92694854736328,124.0,31015.880859375,0.0,1284.5611572265625,1.0,281.79180908203125,283.9374389648437,291.4881896972656,293.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,36031.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010150790214539,1.0,0.0,0.0,3.4166533946990967,3.416675329208374,7.789241180944373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.05615234375,0.0,1288.9471435546875,1895.4371337890625,0.0,2480.709228515625,0.8534303903579712,1.0,0.0,3.0,1.0,0.0
12216360,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.9990000128746032,0.6282432675361633,0.4951629042625427,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7876431345939636,0.2674035727977752,0.2544373571872711,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.811617374420166,0.2919360101222992,0.2052329331636428,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.7412331700325012,0.2217516750097274,0.2117029875516891,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7106431126594543,0.1934137493371963,0.8784632086753845,285.21533203125,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.454833984375,285.2194519042969,1.0,0.4736339151859283,0.5940557718276978,0.5940557718276978,1.0,1.0,-2.454925060272217,1.0041208267211914,1.4508042335510254,0.4511353671550751,0.8541690707206726,0.8541690707206726,0.0,112.08213806152344,127.0,31160.076171875,0.0,1309.4920654296875,1.0,281.8398742675781,284.0107421875,291.5251770019531,293.4932861328125,293.1499938964844,293.1499938964844,282.1499938964844,35825.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002750873565674,1.0,0.0,0.0,3.421757698059082,3.42177963256836,7.8125322033884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.42138671875,0.0,1292.5279541015625,1895.4371337890625,0.0,2473.940185546875,0.8543518781661987,1.0,0.0,3.0,1.0,0.0
12216420,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.9990000128746032,0.635187566280365,0.4996770620346069,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.7902839779853821,0.2725258469581604,0.2592751681804657,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8126226663589478,0.2957504093647003,0.2078955173492431,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7430421710014343,0.2255412340164184,0.2153001576662063,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7119384407997131,0.1962483078241348,0.8912546038627625,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.664794921875,297.4725646972656,285.4559936523437,1.0,0.4797250628471374,0.5926629900932312,0.5926629900932312,1.0,1.0,-2.4890475273132324,1.0182498693466189,1.4707975387573242,0.4576099812984466,0.862716555595398,0.862716555595398,0.0,114.51634216308594,130.0,30834.2265625,0.0,1361.952392578125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.49346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35407.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946548461914062,1.0,0.0,0.0,3.4430594444274902,3.443081378936768,7.91010677403392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.64990234375,0.0,1310.7119140625,1895.4371337890625,0.0,2422.659912109375,0.8587466478347778,1.0,0.0,3.0,1.0,0.0
12216480,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.9990000128746032,0.635187566280365,0.4996770620346069,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515075683594,0.7902839779853821,0.2725258469581604,0.2592751681804657,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.8126226663589478,0.2957504093647003,0.2078955173492431,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7430421710014343,0.2255412340164184,0.2153001576662063,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7119384407997131,0.1962483078241348,0.8912546038627625,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.664794921875,297.4725646972656,285.4559936523437,1.0,0.4797250628471374,0.5926629900932312,0.5926629900932312,1.0,1.0,-2.4890475273132324,1.0182498693466189,1.4707975387573242,0.4576099812984466,0.862716555595398,0.862716555595398,0.0,114.51634216308594,130.0,30834.2265625,0.0,1361.952392578125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.49346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35407.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946548461914062,1.0,0.0,0.0,3.4430594444274902,3.443081378936768,7.91010677403392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.64990234375,0.0,1310.7119140625,1895.4371337890625,0.0,2422.659912109375,0.8587466478347778,1.0,0.0,3.0,1.0,0.0
12216540,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6424475908279419,0.5042946338653564,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.7929832935333252,0.2778424322605133,0.2642839550971985,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.8137022852897644,0.2997573614120483,0.2106823623180389,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7449032664299011,0.2294730991125106,0.2190220057964325,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.7132949233055115,0.1992208361625671,0.9046355485916138,285.699951171875,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025451660156,1.0,0.4860392212867737,0.5912702679634094,0.5912702679634094,1.0,1.0,-2.524507999420166,1.032947063446045,1.491560935974121,0.4643477201461792,0.8746431469917297,0.8746431469917297,0.0,117.0537567138672,133.0,30612.404296875,0.0,1417.858154296875,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.49688720703125,293.1499938964844,293.1499938964844,282.75,35004.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898529171943665,1.0,0.0,0.0,3.479403495788574,3.4794259071350098,8.077982442955545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.73681640625,0.0,1344.42236328125,1895.4371337890625,0.0,2379.037841796875,0.866515040397644,1.0,0.0,3.0,1.0,0.0
12216600,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6424475908279419,0.5042946338653564,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.7929832935333252,0.2778424322605133,0.2642839550971985,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.8137022852897644,0.2997573614120483,0.2106823623180389,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7449032664299011,0.2294730991125106,0.2190220057964325,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.7132949233055115,0.1992208361625671,0.9046355485916138,285.699951171875,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025451660156,1.0,0.4860392212867737,0.5912702679634094,0.5912702679634094,1.0,1.0,-2.524507999420166,1.032947063446045,1.491560935974121,0.4643477201461792,0.8746431469917297,0.8746431469917297,0.0,117.0537567138672,133.0,30612.404296875,0.0,1417.858154296875,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.49688720703125,293.1499938964844,293.1499938964844,282.75,35004.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898529171943665,1.0,0.0,0.0,3.479403495788574,3.4794259071350098,8.077982442955545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.73681640625,0.0,1344.42236328125,1895.4371337890625,0.0,2379.037841796875,0.866515040397644,1.0,0.0,3.0,1.0,0.0
12216660,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.9990000128746032,0.6501911282539368,0.5088063478469849,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7959022521972656,0.2834053039550781,0.2695178091526031,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.814999520778656,0.3039913177490234,0.2136266976594925,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.746960461139679,0.2335924506187439,0.2229143232107162,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.7148513197898865,0.2023741155862808,0.9187927842140198,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571228027344,1.0,0.492554247379303,0.589562177658081,0.589562177658081,1.0,1.0,-2.561439752578736,1.0479576587677002,1.5134822130203247,0.471064954996109,0.8900509476661682,0.8900509476661682,0.0,119.63819885253906,136.0,30510.546875,0.0,1477.315673828125,1.0,282.7402038574219,284.8018493652344,291.5816955566406,293.5086669921875,293.1499938964844,293.1499938964844,283.04998779296875,34629.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863911390304565,1.0,0.0,0.0,3.5298421382904053,3.52986478805542,8.313882062793709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7216796875,0.0,1393.6368408203125,1895.4371337890625,0.0,2347.708251953125,0.8774731159210205,1.0,0.0,3.0,1.0,0.0
12216720,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.9990000128746032,0.6501911282539368,0.5088063478469849,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7959022521972656,0.2834053039550781,0.2695178091526031,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.814999520778656,0.3039913177490234,0.2136266976594925,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.746960461139679,0.2335924506187439,0.2229143232107162,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.7148513197898865,0.2023741155862808,0.9187927842140198,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571228027344,1.0,0.492554247379303,0.589562177658081,0.589562177658081,1.0,1.0,-2.561439752578736,1.0479576587677002,1.5134822130203247,0.471064954996109,0.8900509476661682,0.8900509476661682,0.0,119.63819885253906,136.0,30510.546875,0.0,1477.315673828125,1.0,282.7402038574219,284.8018493652344,291.5816955566406,293.5086669921875,293.1499938964844,293.1499938964844,283.04998779296875,34629.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863911390304565,1.0,0.0,0.0,3.5298421382904053,3.52986478805542,8.313882062793709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7216796875,0.0,1393.6368408203125,1895.4371337890625,0.0,2347.708251953125,0.8774731159210205,1.0,0.0,3.0,1.0,0.0
12216780,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9990000128746032,0.658362865447998,0.5131999254226685,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7990227937698364,0.2891867756843567,0.2749629616737366,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8164849877357483,0.3084153234958648,0.2167077213525772,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7492051720619202,0.237876757979393,0.2269668728113174,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7165915369987488,0.2056888043880462,0.9336944818496704,286.2041320800781,284.95001220703125,298.1184387207031,288.59576416015625,297.7693176269531,297.52862548828125,286.2071228027344,1.0,0.4992519915103912,0.5878540873527527,0.5878540873527527,1.0,1.0,-2.599736452102661,1.0635167360305786,1.536219596862793,0.4780246913433075,0.9087846875190736,0.9087846875190736,0.0,122.26353454589844,139.0,30404.90625,0.0,1540.340087890625,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204162597656,293.1499938964844,293.1499938964844,282.75,34311.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839673161506653,1.0,0.0,0.0,3.592179775238037,3.59220290184021,8.610124382357753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0654296875,0.0,1457.355224609375,1895.4371337890625,0.0,2325.832275390625,0.8911722302436829,1.0,0.0,3.0,1.0,0.0
12216840,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.9990000128746032,0.658362865447998,0.5131999254226685,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7990227937698364,0.2891867756843567,0.2749629616737366,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8164849877357483,0.3084153234958648,0.2167077213525772,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.7492051720619202,0.237876757979393,0.2269668728113174,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.7165915369987488,0.2056888043880462,0.9336944818496704,286.2041320800781,284.95001220703125,298.1184387207031,288.59576416015625,297.7693176269531,297.52862548828125,286.2071228027344,1.0,0.4992519915103912,0.5878540873527527,0.5878540873527527,1.0,1.0,-2.599736452102661,1.0635167360305786,1.536219596862793,0.4780246913433075,0.9087846875190736,0.9087846875190736,0.0,122.26353454589844,139.0,30404.90625,0.0,1540.340087890625,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204162597656,293.1499938964844,293.1499938964844,282.75,34311.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839673161506653,1.0,0.0,0.0,3.592179775238037,3.59220290184021,8.610124382357753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0654296875,0.0,1457.355224609375,1895.4371337890625,0.0,2325.832275390625,0.8911722302436829,1.0,0.0,3.0,1.0,0.0
12216900,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9990000128746032,0.6614923477172852,0.515713095664978,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.8003185391426086,0.2917477190494537,0.2776182293891907,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.8169562220573425,0.3101924359798431,0.2181657254695892,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.7501009106636047,0.2397356182336807,0.2289316654205322,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.7172410488128662,0.2070953100919723,0.9409133791923524,286.0611877441406,284.95001220703125,298.14666748046875,288.601806640625,297.7825622558594,297.5316467285156,286.0505676269531,1.0,0.5026376247406006,0.5870000123977661,0.5870000123977661,1.0,1.0,-2.6187360286712646,1.0712004899978638,1.547535419464111,0.4814808070659637,0.9148547649383544,0.9148547649383544,0.0,123.68107604980467,139.0,31218.3046875,0.0,1572.7315673828125,1.0,282.7996826171875,284.87945556640625,291.7051086425781,293.777587890625,293.1499938964844,293.1499938964844,282.75,34362.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995019555091858,1.0,0.0,0.0,3.623059749603272,3.623083114624024,8.758793796914688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.197265625,0.0,1491.239013671875,1895.4371337890625,0.0,2466.872314453125,0.8980580568313599,1.0,0.0,3.0,1.0,0.0
12216960,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9990000128746032,0.6634691953659058,0.5193784832954407,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8005545139312744,0.293863832950592,0.2798319160938263,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8163639903068542,0.3114267587661743,0.2192142903804779,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.7500571012496948,0.2412013858556747,0.2305166870355606,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.7169616222381592,0.2081160247325897,0.946452021598816,286.0049133300781,284.95001220703125,298.1746520996094,288.6077575683594,297.79071044921875,297.5262756347656,286.0035095214844,1.0,0.5059359073638916,0.5860113501548767,0.5860113501548767,1.0,1.0,-2.6356234550476074,1.0777790546417236,1.5578445196151731,0.4843187630176544,0.921274483203888,0.921274483203888,0.0,125.38909149169922,142.0,31471.771484375,0.0,1603.885498046875,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850036621094,293.1499938964844,293.1499938964844,282.45001220703125,34440.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114039897918701,1.0,0.0,0.0,3.651313304901123,3.651336908340454,8.895932523955707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.45361328125,0.0,1522.9559326171875,1895.4371337890625,0.0,2576.12841796875,0.904474914073944,1.0,0.0,3.0,1.0,0.0
12217020,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6649700403213501,0.5287676453590393,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7990886569023132,0.2972144484519958,0.2833719253540039,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8132637739181519,0.312881201505661,0.220536932349205,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7482089996337891,0.2433179765939712,0.2328788936138153,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.7145324349403381,0.2092885971069336,0.9535378217697144,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7974853515625,297.50018310546875,285.77410888671875,1.0,0.5121577978134155,0.5840340852737427,0.5840340852737427,1.0,1.0,-2.6641085147857666,1.0884833335876465,1.57562518119812,0.4887102842330932,0.9304065108299256,0.9304065108299256,0.0,129.29872131347656,145.0,32453.703125,0.0,1661.916259765625,1.0,282.45819091796875,284.55780029296875,291.7247009277344,293.8787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366113901138306,1.0,0.0,0.0,3.70090651512146,3.700930833816528,9.139228041021852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8720703125,0.0,1580.59130859375,1895.4371337890625,0.0,2810.072509765625,0.915764570236206,1.0,0.0,3.0,1.0,0.0
12217080,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6649700403213501,0.5287676453590393,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7990886569023132,0.2972144484519958,0.2833719253540039,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8132637739181519,0.312881201505661,0.220536932349205,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7482089996337891,0.2433179765939712,0.2328788936138153,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.7145324349403381,0.2092885971069336,0.9535378217697144,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7974853515625,297.50018310546875,285.77410888671875,1.0,0.5121577978134155,0.5840340852737427,0.5840340852737427,1.0,1.0,-2.6641085147857666,1.0884833335876465,1.57562518119812,0.4887102842330932,0.9304065108299256,0.9304065108299256,0.0,129.29872131347656,145.0,32453.703125,0.0,1661.916259765625,1.0,282.45819091796875,284.55780029296875,291.7247009277344,293.8787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366113901138306,1.0,0.0,0.0,3.70090651512146,3.700930833816528,9.139228041021852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8720703125,0.0,1580.59130859375,1895.4371337890625,0.0,2810.072509765625,0.915764570236206,1.0,0.0,3.0,1.0,0.0
12217140,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.9990000128746032,0.6642462015151978,0.539503812789917,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7962254285812378,0.2998401522636413,0.2861166298389435,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.8087490200996399,0.3135662376880646,0.2212162017822265,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7450717687606812,0.2447296977043151,0.2344816476106643,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7104989886283875,0.2096474468708038,0.9565590023994446,285.5697631835937,284.95001220703125,298.28375244140625,288.6310729980469,297.7970275878906,297.4627990722656,285.568359375,1.0,0.5177789926528931,0.5820567607879639,0.5820567607879639,1.0,1.0,-2.686685085296631,1.0964680910110474,1.590216875076294,0.4916806221008301,0.9369542598724364,0.9369542598724364,0.0,133.49215698242188,133.0,33557.53515625,0.0,1713.724853515625,1.0,282.1576538085937,284.3050842285156,291.70703125,293.9281311035156,293.1499938964844,293.1499938964844,281.8500061035156,34953.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547593355178833,1.0,0.0,0.0,3.7404634952545166,3.740488290786743,9.335640811514168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.49560546875,0.0,1628.1383056640625,1895.4371337890625,0.0,2979.8662109375,0.924827754497528,1.0,0.0,3.0,1.0,0.0
12217200,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56951904296875,0.9990000128746032,0.6642462015151978,0.539503812789917,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.7962254285812378,0.2998401522636413,0.2861166298389435,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.8087490200996399,0.3135662376880646,0.2212162017822265,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7450717687606812,0.2447296977043151,0.2344816476106643,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7104989886283875,0.2096474468708038,0.9565590023994446,285.5697631835937,284.95001220703125,298.28375244140625,288.6310729980469,297.7970275878906,297.4627990722656,285.568359375,1.0,0.5177789926528931,0.5820567607879639,0.5820567607879639,1.0,1.0,-2.686685085296631,1.0964680910110474,1.590216875076294,0.4916806221008301,0.9369542598724364,0.9369542598724364,0.0,133.49215698242188,133.0,33557.53515625,0.0,1713.724853515625,1.0,282.1576538085937,284.3050842285156,291.70703125,293.9281311035156,293.1499938964844,293.1499938964844,281.8500061035156,34953.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547593355178833,1.0,0.0,0.0,3.7404634952545166,3.740488290786743,9.335640811514168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.49560546875,0.0,1628.1383056640625,1895.4371337890625,0.0,2979.8662109375,0.924827754497528,1.0,0.0,3.0,1.0,0.0
