time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217260,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6633761525154114,0.5384917259216309,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7987766265869141,0.3020191788673401,0.2882546782493591,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095351457595825,0.3138127028942108,0.2214496284723281,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465131878852844,0.2456911504268646,0.2354748994112014,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7108852863311768,0.2094824314117431,0.9562888741493224,285.3604736328125,284.95001220703125,298.3365478515625,288.64239501953125,297.796875,297.42724609375,285.3582763671875,1.0,0.517460823059082,0.5801764726638794,0.5801764726638794,1.0,1.0,-2.6892125606536865,1.095461368560791,1.593751311302185,0.4903876483440399,0.9407277703285216,0.9407277703285216,0.0,133.27011108398438,121.0,34500.86328125,0.0,1716.397216796875,1.0,281.8575744628906,284.04864501953125,291.6981201171875,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688020706176758,1.0,0.0,0.0,3.769985675811768,3.770010709762573,9.48358831465157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.7275390625,0.0,1664.81591796875,1895.4371337890625,0.0,3111.572998046875,0.9316405057907104,1.0,0.0,3.0,1.0,0.0
12217320,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6633761525154114,0.5384917259216309,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7987766265869141,0.3020191788673401,0.2882546782493591,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095351457595825,0.3138127028942108,0.2214496284723281,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465131878852844,0.2456911504268646,0.2354748994112014,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.7108852863311768,0.2094824314117431,0.9562888741493224,285.3604736328125,284.95001220703125,298.3365478515625,288.64239501953125,297.796875,297.42724609375,285.3582763671875,1.0,0.517460823059082,0.5801764726638794,0.5801764726638794,1.0,1.0,-2.6892125606536865,1.095461368560791,1.593751311302185,0.4903876483440399,0.9407277703285216,0.9407277703285216,0.0,133.27011108398438,121.0,34500.86328125,0.0,1716.397216796875,1.0,281.8575744628906,284.04864501953125,291.6981201171875,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688020706176758,1.0,0.0,0.0,3.769985675811768,3.770010709762573,9.48358831465157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.7275390625,0.0,1664.81591796875,1895.4371337890625,0.0,3111.572998046875,0.9316405057907104,1.0,0.0,3.0,1.0,0.0
12217380,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6645665168762207,0.5282005667686462,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.805682361125946,0.3038725852966308,0.2899433076381683,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8145091533660889,0.3137315213680267,0.2213524430990219,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516842484474182,0.2463301420211792,0.2360198348760604,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148621678352356,0.2090107202529907,0.9538584351539612,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031677246094,285.14031982421875,1.0,0.5131701231002808,0.5782961249351501,0.5782961249351501,1.0,1.0,-2.676504373550415,1.0876165628433228,1.5888876914978027,0.4854978024959564,0.9415170550346376,0.9415170550346376,0.0,129.5731964111328,124.0,35302.87109375,0.0,1681.0098876953125,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800252079963684,1.0,0.0,0.0,3.789102077484131,3.789127349853516,9.580008963894215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.23583984375,0.0,1689.66455078125,1895.4371337890625,0.0,3216.817138671875,0.9361202716827391,1.0,0.0,3.0,1.0,0.0
12217440,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6645665168762207,0.5282005667686462,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.805682361125946,0.3038725852966308,0.2899433076381683,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.8145091533660889,0.3137315213680267,0.2213524430990219,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516842484474182,0.2463301420211792,0.2360198348760604,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148621678352356,0.2090107202529907,0.9538584351539612,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031677246094,285.14031982421875,1.0,0.5131701231002808,0.5782961249351501,0.5782961249351501,1.0,1.0,-2.676504373550415,1.0876165628433228,1.5888876914978027,0.4854978024959564,0.9415170550346376,0.9415170550346376,0.0,129.5731964111328,124.0,35302.87109375,0.0,1681.0098876953125,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800252079963684,1.0,0.0,0.0,3.789102077484131,3.789127349853516,9.580008963894215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.23583984375,0.0,1689.66455078125,1895.4371337890625,0.0,3216.817138671875,0.9361202716827391,1.0,0.0,3.0,1.0,0.0
12217500,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.6657785773277283,0.5249406099319458,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8081314563751221,0.3047419190406799,0.290756493806839,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160383105278015,0.3136331439018249,0.2212837040424347,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.753429651260376,0.2465898394584655,0.2362557500600814,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.715979814529419,0.2087342739105224,0.952534019947052,284.9893798828125,284.95001220703125,298.4134521484375,288.6590270996094,297.80816650390625,297.3959045410156,284.9794616699219,1.0,0.512082576751709,0.5773559212684631,0.5773559212684631,1.0,1.0,-2.6721620559692383,1.0846211910247805,1.5875407457351685,0.4833202958106994,0.940297305583954,0.940297305583954,0.0,128.3958740234375,124.0,36184.13671875,0.0,1669.3912353515625,1.0,281.2978515625,283.5948486328125,291.7234802246094,294.150634765625,293.1499938964844,293.1499938964844,281.25,35655.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875876069068909,1.0,0.0,0.0,3.794962167739868,3.794987678527832,9.6096641755139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.16259765625,0.0,1697.823486328125,1895.4371337890625,0.0,3287.639892578125,0.9375045895576476,1.0,0.0,3.0,1.0,0.0
12217560,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.6667138338088989,0.5234225392341614,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8095958828926086,0.3055513501167297,0.2915007770061493,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8166355490684509,0.3134648203849792,0.2211528569459915,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7543185353279114,0.2467907965183258,0.2364320158958435,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7162805795669556,0.2084106057882309,0.951013207435608,284.9351501464844,284.95001220703125,298.4384155273437,288.6644897460937,297.8125915527344,297.38677978515625,284.9334411621094,1.0,0.5114107728004456,0.5768223404884338,0.5768223404884338,1.0,1.0,-2.669456958770752,1.0827757120132446,1.586681246757507,0.4820378124713897,0.9396100640296936,0.9396100640296936,0.0,127.82723999023438,127.0,36265.8046875,0.0,1662.9178466796875,1.0,281.2567749023437,283.54180908203125,291.7008056640625,294.0828857421875,293.1499938964844,293.1499938964844,280.95001220703125,35779.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900308012962341,1.0,0.0,0.0,3.798037528991699,3.798063039779663,9.625244956623646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.85498046875,0.0,1702.470458984375,1895.4371337890625,0.0,3310.49560546875,0.9383065104484558,1.0,0.0,3.0,1.0,0.0
12217620,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6676549315452576,0.523229718208313,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110379576683044,0.3070860505104065,0.2929766774177551,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8164040446281433,0.3130223453044891,0.2208738923072815,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547450661659241,0.2471014112234115,0.2367573082447052,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156089544296265,0.2076891511678695,0.9479142427444458,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.81842041015625,297.3641662597656,284.7348022460937,1.0,0.5111284255981445,0.5757551789283752,0.5757551789283752,1.0,1.0,-2.6673271656036377,1.080608367919922,1.5867187976837158,0.4802753329277038,0.9351146221160888,0.9351146221160888,0.0,127.6893539428711,130.0,37249.5546875,0.0,1659.2423095703125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001867771148682,1.0,0.0,0.0,3.79703426361084,3.797059774398804,9.620160881240736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.9384765625,0.0,1703.3568115234375,1895.4371337890625,0.0,3405.32568359375,0.9382533431053162,1.0,0.0,3.0,1.0,0.0
12217680,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6676549315452576,0.523229718208313,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110379576683044,0.3070860505104065,0.2929766774177551,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8164040446281433,0.3130223453044891,0.2208738923072815,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547450661659241,0.2471014112234115,0.2367573082447052,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156089544296265,0.2076891511678695,0.9479142427444458,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.81842041015625,297.3641662597656,284.7348022460937,1.0,0.5111284255981445,0.5757551789283752,0.5757551789283752,1.0,1.0,-2.6673271656036377,1.080608367919922,1.5867187976837158,0.4802753329277038,0.9351146221160888,0.9351146221160888,0.0,127.6893539428711,130.0,37249.5546875,0.0,1659.2423095703125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001867771148682,1.0,0.0,0.0,3.79703426361084,3.797059774398804,9.620160881240736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.9384765625,0.0,1703.3568115234375,1895.4371337890625,0.0,3405.32568359375,0.9382533431053162,1.0,0.0,3.0,1.0,0.0
12217740,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6671813726425171,0.5260241627693176,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108751177787781,0.3084854185581207,0.2943605482578277,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8145877122879028,0.3124183118343353,0.2205068320035934,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7536793947219849,0.2472730129957199,0.2369861155748367,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7134952545166016,0.2068379670381546,0.9444155097007751,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8197326660156,297.3349304199219,284.54058837890625,1.0,0.5118610858917236,0.5746880173683167,0.5746880173683167,1.0,1.0,-2.667975664138794,1.079675793647766,1.5882998704910278,0.4791416823863983,0.928055703639984,0.928055703639984,0.0,128.5784149169922,133.0,38233.12890625,0.0,1664.2220458984375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.22418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105700254440308,1.0,0.0,0.0,3.785969018936157,3.785994291305542,9.564172387399594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.47998046875,0.0,1692.246826171875,1895.4371337890625,0.0,3501.89306640625,0.9359411001205444,1.0,0.0,3.0,1.0,0.0
12217800,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6671813726425171,0.5260241627693176,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108751177787781,0.3084854185581207,0.2943605482578277,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8145877122879028,0.3124183118343353,0.2205068320035934,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7536793947219849,0.2472730129957199,0.2369861155748367,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7134952545166016,0.2068379670381546,0.9444155097007751,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8197326660156,297.3349304199219,284.54058837890625,1.0,0.5118610858917236,0.5746880173683167,0.5746880173683167,1.0,1.0,-2.667975664138794,1.079675793647766,1.5882998704910278,0.4791416823863983,0.928055703639984,0.928055703639984,0.0,128.5784149169922,133.0,38233.12890625,0.0,1664.2220458984375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.22418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105700254440308,1.0,0.0,0.0,3.785969018936157,3.785994291305542,9.564172387399594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.47998046875,0.0,1692.246826171875,1895.4371337890625,0.0,3501.89306640625,0.9359411001205444,1.0,0.0,3.0,1.0,0.0
12217860,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653040051460266,0.5309085249900818,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8095756769180298,0.3097564578056335,0.295647531747818,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116247057914734,0.3116682171821594,0.2200547009706497,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515683174133301,0.2473147958517074,0.2371161729097366,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102790474891663,0.205860823392868,0.9404669404029846,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.3009338378906,284.35235595703125,1.0,0.5132622718811035,0.5735383033752441,0.5735383033752441,1.0,1.0,-2.6702585220336914,1.0793709754943848,1.5908875465393066,0.4782804250717163,0.9185237288475036,0.9185237288475036,0.0,130.1863250732422,136.0,39207.484375,0.0,1674.8275146484375,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208813309669496,1.0,0.0,0.0,3.76443076133728,3.764456033706665,9.455661142965256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.751953125,0.0,1668.89111328125,1895.4371337890625,0.0,3597.28955078125,0.9312896132469176,1.0,0.0,3.0,1.0,0.0
12217920,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653040051460266,0.5309085249900818,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8095756769180298,0.3097564578056335,0.295647531747818,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116247057914734,0.3116682171821594,0.2200547009706497,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515683174133301,0.2473147958517074,0.2371161729097366,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102790474891663,0.205860823392868,0.9404669404029846,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.3009338378906,284.35235595703125,1.0,0.5132622718811035,0.5735383033752441,0.5735383033752441,1.0,1.0,-2.6702585220336914,1.0793709754943848,1.5908875465393066,0.4782804250717163,0.9185237288475036,0.9185237288475036,0.0,130.1863250732422,136.0,39207.484375,0.0,1674.8275146484375,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208813309669496,1.0,0.0,0.0,3.76443076133728,3.764456033706665,9.455661142965256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.751953125,0.0,1668.89111328125,1895.4371337890625,0.0,3597.28955078125,0.9312896132469176,1.0,0.0,3.0,1.0,0.0
12217980,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620301604270935,0.5372097492218018,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8074867725372314,0.3109166026115417,0.2968439757823944,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078306913375854,0.3107951581478119,0.2195265442132949,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487704753875732,0.2472438812255859,0.2371540069580078,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062168717384338,0.2047792226076126,0.936108946800232,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.2655944824219,284.171630859375,1.0,0.5150925517082214,0.5723885297775269,0.5723885297775269,1.0,1.0,-2.6734414100646973,1.0794531106948853,1.593988299369812,0.4776105880737304,0.9066277742385864,0.9066277742385864,0.0,132.2909393310547,124.0,40185.5625,0.0,1689.01513671875,1.0,280.0575561523437,282.6336669921875,291.7433166503906,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309574365615844,1.0,0.0,0.0,3.731762170791626,3.731787204742432,9.292256777371222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.98681640625,0.0,1632.9517822265625,1895.4371337890625,0.0,3689.914306640625,0.9241644740104676,1.0,0.0,3.0,1.0,0.0
12218040,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620301604270935,0.5372097492218018,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8074867725372314,0.3109166026115417,0.2968439757823944,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078306913375854,0.3107951581478119,0.2195265442132949,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487704753875732,0.2472438812255859,0.2371540069580078,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062168717384338,0.2047792226076126,0.936108946800232,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.2655944824219,284.171630859375,1.0,0.5150925517082214,0.5723885297775269,0.5723885297775269,1.0,1.0,-2.6734414100646973,1.0794531106948853,1.593988299369812,0.4776105880737304,0.9066277742385864,0.9066277742385864,0.0,132.2909393310547,124.0,40185.5625,0.0,1689.01513671875,1.0,280.0575561523437,282.6336669921875,291.7433166503906,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309574365615844,1.0,0.0,0.0,3.731762170791626,3.731787204742432,9.292256777371222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.98681640625,0.0,1632.9517822265625,1895.4371337890625,0.0,3689.914306640625,0.9241644740104676,1.0,0.0,3.0,1.0,0.0
12218100,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.6601265072822571,0.5361447930335999,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8085111379623413,0.3114635050296783,0.2973809242248535,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079875111579895,0.3103246390819549,0.2192185074090957,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7491950988769531,0.2471721768379211,0.2371043711900711,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.706049919128418,0.2042179703712463,0.9336254000663756,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8130798339844,297.2502746582031,284.0254211425781,1.0,0.51394122838974,0.5718136429786682,0.5718136429786682,1.0,1.0,-2.669408082962036,1.0769524574279783,1.592455506324768,0.4761766791343689,0.8992093801498413,0.8992093801498413,0.0,131.8180389404297,124.0,41105.51171875,0.0,1681.02734375,1.0,279.7994689941406,282.46392822265625,291.7735900878906,294.50067138671875,293.1499938964844,293.1499938964844,279.75,37076.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383471608161926,1.0,0.0,0.0,3.711156845092773,3.711181640625,9.189923275698676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.80810546875,0.0,1610.46484375,1895.4371337890625,0.0,3757.4052734375,0.9196285009384156,1.0,0.0,3.0,1.0,0.0
12218160,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.9990000128746032,0.6586293578147888,0.5324272513389587,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8107420206069946,0.3119518458843231,0.2977942526340484,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.809356689453125,0.3097867965698242,0.2188096791505813,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.7507026195526123,0.247046947479248,0.2369429469108581,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070081233978271,0.2036242932081222,0.9307357668876648,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139038085937,297.2381286621094,283.9862365722656,1.0,0.5118171572685242,0.5712152719497681,0.5712152719497681,1.0,1.0,-2.661285877227783,1.0726144313812256,1.588671326637268,0.473707377910614,0.8922719955444336,0.8922719955444336,0.0,130.35861206054688,127.0,41093.1171875,0.0,1662.7188720703125,1.0,279.7574157714844,282.423095703125,291.7535095214844,294.4337463378906,293.1499938964844,293.1499938964844,280.04998779296875,37235.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409276247024536,1.0,0.0,0.0,3.68683671951294,3.686861276626587,9.069871111933026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.4111328125,0.0,1583.8763427734375,1895.4371337890625,0.0,3780.87646484375,0.914332926273346,1.0,0.0,3.0,1.0,0.0
12218220,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6594453454017639,0.5296139717102051,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135352730751038,0.3140550851821899,0.2993771731853485,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105550408363342,0.3100150525569916,0.2186336666345596,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522867918014526,0.2477187812328338,0.2372408807277679,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7074933052062988,0.203252300620079,0.927628457546234,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1840515136719,1.0,0.5107518434524536,0.570018470287323,0.570018470287323,1.0,1.0,-2.656200885772705,1.068964600563049,1.5872362852096558,0.4709288775920868,0.8835418224334717,0.8835418224334717,0.0,129.283203125,130.0,39866.58203125,0.0,1650.5936279296875,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247226715087892,1.0,0.0,0.0,3.641709327697754,3.641733407974243,8.84919643340254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.01025390625,0.0,1532.81884765625,1895.4371337890625,0.0,3632.677001953125,0.9042593240737916,1.0,0.0,3.0,1.0,0.0
12218280,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6594453454017639,0.5296139717102051,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135352730751038,0.3140550851821899,0.2993771731853485,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.8105550408363342,0.3100150525569916,0.2186336666345596,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522867918014526,0.2477187812328338,0.2372408807277679,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7074933052062988,0.203252300620079,0.927628457546234,284.1814880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8280944824219,297.2352600097656,284.1840515136719,1.0,0.5107518434524536,0.570018470287323,0.570018470287323,1.0,1.0,-2.656200885772705,1.068964600563049,1.5872362852096558,0.4709288775920868,0.8835418224334717,0.8835418224334717,0.0,129.283203125,130.0,39866.58203125,0.0,1650.5936279296875,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247226715087892,1.0,0.0,0.0,3.641709327697754,3.641733407974243,8.84919643340254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.01025390625,0.0,1532.81884765625,1895.4371337890625,0.0,3632.677001953125,0.9042593240737916,1.0,0.0,3.0,1.0,0.0
12218340,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.6631209850311279,0.5278818011283875,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8167921304702759,0.3172611594200134,0.3021567761898041,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8124198913574219,0.3114813566207886,0.2194610983133316,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.754431426525116,0.2493387758731842,0.2385564297437667,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086651921272278,0.2037682235240936,0.928970992565155,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490234375,284.40118408203125,1.0,0.5112988948822021,0.5688216090202332,0.5688216090202332,1.0,1.0,-2.661639928817749,1.0699810981750488,1.5916588306427002,0.4705947637557983,0.877926230430603,0.877926230430603,0.0,128.92355346679688,133.0,38864.25,0.0,1656.7435302734375,1.0,280.3414001464844,282.9137878417969,291.664794921875,294.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36993.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064594507217408,1.0,0.0,0.0,3.603803396224976,3.6038272380828857,8.665936093166238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.171875,0.0,1489.7154541015625,1895.4371337890625,0.0,3463.717041015625,0.8956828117370605,1.0,0.0,3.0,1.0,0.0
12218400,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.6631209850311279,0.5278818011283875,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8167921304702759,0.3172611594200134,0.3021567761898041,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8124198913574219,0.3114813566207886,0.2194610983133316,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39752197265625,0.754431426525116,0.2493387758731842,0.2385564297437667,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086651921272278,0.2037682235240936,0.928970992565155,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490234375,284.40118408203125,1.0,0.5112988948822021,0.5688216090202332,0.5688216090202332,1.0,1.0,-2.661639928817749,1.0699810981750488,1.5916588306427002,0.4705947637557983,0.877926230430603,0.877926230430603,0.0,128.92355346679688,133.0,38864.25,0.0,1656.7435302734375,1.0,280.3414001464844,282.9137878417969,291.664794921875,294.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36993.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064594507217408,1.0,0.0,0.0,3.603803396224976,3.6038272380828857,8.665936093166238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.171875,0.0,1489.7154541015625,1895.4371337890625,0.0,3463.717041015625,0.8956828117370605,1.0,0.0,3.0,1.0,0.0
12218460,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6681392192840576,0.5274639129638672,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199244141578674,0.3210608959197998,0.305607259273529,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142412900924683,0.3135676383972168,0.220816895365715,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565866112709045,0.2514864206314087,0.2404679358005523,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099374532699585,0.2047966569662094,0.9330556392669678,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713317871094,284.61846923828125,1.0,0.5131630897521973,0.5677850842475891,0.5677850842475891,1.0,1.0,-2.6741130352020264,1.0742974281311035,1.5998154878616333,0.4720215797424316,0.8752105236053467,0.8752105236053467,0.0,129.2244873046875,136.0,37936.4765625,0.0,1676.0390625,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914941549301147,1.0,0.0,0.0,3.5758302211761475,3.5758535861968994,8.531926027899317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.685546875,0.0,1457.5186767578125,1895.4371337890625,0.0,3324.177978515625,0.8892638683319092,1.0,0.0,3.0,1.0,0.0
12218520,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6681392192840576,0.5274639129638672,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199244141578674,0.3210608959197998,0.305607259273529,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142412900924683,0.3135676383972168,0.220816895365715,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7565866112709045,0.2514864206314087,0.2404679358005523,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099374532699585,0.2047966569662094,0.9330556392669678,284.6156616210937,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713317871094,284.61846923828125,1.0,0.5131630897521973,0.5677850842475891,0.5677850842475891,1.0,1.0,-2.6741130352020264,1.0742974281311035,1.5998154878616333,0.4720215797424316,0.8752105236053467,0.8752105236053467,0.0,129.2244873046875,136.0,37936.4765625,0.0,1676.0390625,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36724.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914941549301147,1.0,0.0,0.0,3.5758302211761475,3.5758535861968994,8.531926027899317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.685546875,0.0,1457.5186767578125,1895.4371337890625,0.0,3324.177978515625,0.8892638683319092,1.0,0.0,3.0,1.0,0.0
12218580,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.6735633015632629,0.5284299850463867,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.822669267654419,0.3252217173576355,0.3094577193260193,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8157005906105042,0.3160035312175751,0.222464919090271,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.758457362651825,0.2539503872394562,0.2427351772785186,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7109817862510681,0.2061421126127243,0.938795566558838,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053649902344,297.2970275878906,284.833984375,1.0,0.5160422325134277,0.5667485594749451,0.5667485594749451,1.0,1.0,-2.6914989948272705,1.080784797668457,1.6107141971588137,0.4745455086231231,0.8753506541252136,0.8753506541252136,0.0,130.1349639892578,139.0,37083.26953125,0.0,1705.4439697265625,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.0392761230469,293.1499938964844,293.1499938964844,281.25,36413.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796059489250183,1.0,0.0,0.0,3.5594847202301025,3.5595080852508545,8.454103976873739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.89990234375,0.0,1437.793212890625,1895.4371337890625,0.0,3212.887451171875,0.8854009509086609,1.0,0.0,3.0,1.0,0.0
12218640,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.6735633015632629,0.5284299850463867,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.822669267654419,0.3252217173576355,0.3094577193260193,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8157005906105042,0.3160035312175751,0.222464919090271,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.758457362651825,0.2539503872394562,0.2427351772785186,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7109817862510681,0.2061421126127243,0.938795566558838,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053649902344,297.2970275878906,284.833984375,1.0,0.5160422325134277,0.5667485594749451,0.5667485594749451,1.0,1.0,-2.6914989948272705,1.080784797668457,1.6107141971588137,0.4745455086231231,0.8753506541252136,0.8753506541252136,0.0,130.1349639892578,139.0,37083.26953125,0.0,1705.4439697265625,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.0392761230469,293.1499938964844,293.1499938964844,281.25,36413.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796059489250183,1.0,0.0,0.0,3.5594847202301025,3.5595080852508545,8.454103976873739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.89990234375,0.0,1437.793212890625,1895.4371337890625,0.0,3212.887451171875,0.8854009509086609,1.0,0.0,3.0,1.0,0.0
12218700,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.67618727684021,0.529415488243103,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8238468766212463,0.3273898363113403,0.3114618360996246,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8162344098091125,0.317298412322998,0.2233389467000961,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592251300811768,0.2552559375762939,0.2439391911029815,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113714814186096,0.2069020420312881,0.942068874835968,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9173889160156,297.3094787597656,284.9922790527344,1.0,0.5177815556526184,0.566230297088623,0.566230297088623,1.0,1.0,-2.7015206813812256,1.0846099853515625,1.6169108152389526,0.4760998785495758,0.8770110607147217,0.8770110607147217,0.0,130.79698181152344,139.0,36295.671875,0.0,1723.1761474609375,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.92437744140625,293.1499938964844,293.1499938964844,281.25,36233.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720062375068665,1.0,0.0,0.0,3.5557737350463867,3.55579686164856,8.436484222329454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.75341796875,0.0,1432.5472412109375,1895.4371337890625,0.0,3141.629150390625,0.8844811916351318,1.0,0.0,3.0,1.0,0.0
12218760,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.6788225173950195,0.530515193939209,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8250555396080017,0.329644501209259,0.3135831654071808,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8168107867240906,0.3186786770820617,0.2243014127016067,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7600323557853699,0.2566322684288025,0.2452375888824463,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7118173241615295,0.2077357620000839,0.945780873298645,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.92889404296875,297.3224792480469,285.0473937988281,1.0,0.5196986198425293,0.5654441714286804,0.5654441714286804,1.0,1.0,-2.7125673294067383,1.0885740518569946,1.6239933967590332,0.4775639772415161,0.878319501876831,0.878319501876831,0.0,131.53317260742188,142.0,36295.953125,0.0,1742.886962890625,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,36079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695387244224548,1.0,0.0,0.0,3.555639266967773,3.5556623935699463,8.435846439169836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.314453125,0.0,1431.2777099609375,1895.4371337890625,0.0,3118.4833984375,0.8842987418174744,1.0,0.0,3.0,1.0,0.0
12218820,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840103268623352,0.5333937406539917,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272215723991394,0.334318459033966,0.3179564774036407,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177136182785034,0.3215866088867187,0.2263075560331344,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614234089851379,0.2595126032829284,0.247940257191658,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125377655029297,0.2095387428998947,0.9537861943244934,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3470764160156,285.2674255371094,1.0,0.523952841758728,0.5638720393180847,0.5638720393180847,1.0,1.0,-2.736558198928833,1.097266435623169,1.639291763305664,0.480843037366867,0.884279191493988,0.884279191493988,0.0,133.29574584960938,145.0,35734.4609375,0.0,1786.9461669921875,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611238598823547,1.0,0.0,0.0,3.564678907394409,3.564702033996582,8.478795052724308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.19873046875,0.0,1438.361083984375,1895.4371337890625,0.0,3039.545654296875,0.8860644698143005,1.0,0.0,3.0,1.0,0.0
12218880,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6840103268623352,0.5333937406539917,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272215723991394,0.334318459033966,0.3179564774036407,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177136182785034,0.3215866088867187,0.2263075560331344,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614234089851379,0.2595126032829284,0.247940257191658,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125377655029297,0.2095387428998947,0.9537861943244934,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493103027344,297.3470764160156,285.2674255371094,1.0,0.523952841758728,0.5638720393180847,0.5638720393180847,1.0,1.0,-2.736558198928833,1.097266435623169,1.639291763305664,0.480843037366867,0.884279191493988,0.884279191493988,0.0,133.29574584960938,145.0,35734.4609375,0.0,1786.9461669921875,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.96466064453125,293.1499938964844,293.1499938964844,281.8500061035156,35734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611238598823547,1.0,0.0,0.0,3.564678907394409,3.564702033996582,8.478795052724308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.19873046875,0.0,1438.361083984375,1895.4371337890625,0.0,3039.545654296875,0.8860644698143005,1.0,0.0,3.0,1.0,0.0
12218940,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892033815383911,0.536829948425293,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.829262912273407,0.3392171561717987,0.3225544393062591,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8185030221939087,0.3246897757053375,0.2284635454416275,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627136707305908,0.2625654935836792,0.2508188188076019,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.7132086157798767,0.2115177810192108,0.9626480340957642,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9667358398437,297.37042236328125,285.4838256835937,1.0,0.5286731719970703,0.562299907207489,0.562299907207489,1.0,1.0,-2.762911319732666,1.1069552898406982,1.6559559106826782,0.4845991730690002,0.8931128978729248,0.8931128978729248,0.0,135.3341522216797,148.0,35204.8046875,0.0,1836.615234375,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300537109375,293.1499938964844,293.1499938964844,282.1499938964844,35399.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542636632919312,1.0,0.0,0.0,3.586337089538574,3.586360454559326,8.582138093515823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4755859375,0.0,1459.070068359375,1895.4371337890625,0.0,2975.219970703125,0.8906526565551758,1.0,0.0,3.0,1.0,0.0
12219000,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892033815383911,0.536829948425293,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.829262912273407,0.3392171561717987,0.3225544393062591,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8185030221939087,0.3246897757053375,0.2284635454416275,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627136707305908,0.2625654935836792,0.2508188188076019,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.7132086157798767,0.2115177810192108,0.9626480340957642,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9667358398437,297.37042236328125,285.4838256835937,1.0,0.5286731719970703,0.562299907207489,0.562299907207489,1.0,1.0,-2.762911319732666,1.1069552898406982,1.6559559106826782,0.4845991730690002,0.8931128978729248,0.8931128978729248,0.0,135.3341522216797,148.0,35204.8046875,0.0,1836.615234375,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300537109375,293.1499938964844,293.1499938964844,282.1499938964844,35399.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542636632919312,1.0,0.0,0.0,3.586337089538574,3.586360454559326,8.582138093515823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4755859375,0.0,1459.070068359375,1895.4371337890625,0.0,2975.219970703125,0.8906526565551758,1.0,0.0,3.0,1.0,0.0
12219060,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6944382190704346,0.5406665802001953,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312307596206665,0.3443102538585663,0.3273465633392334,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8192119598388672,0.327938973903656,0.2307305037975311,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639462351799011,0.2657628953456878,0.253844678401947,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7138634324073792,0.2136431485414505,0.972221612930298,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9810791015625,297.39227294921875,285.6967163085937,1.0,0.5337560176849365,0.5604433417320251,0.5604433417320251,1.0,1.0,-2.7911455631256104,1.1170634031295776,1.6740821599960327,0.48836150765419,0.9047678112983704,0.9047678112983704,0.0,137.5861053466797,151.0,34693.89453125,0.0,1891.0914306640625,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896179199219,293.1499938964844,293.1499938964844,281.8500061035156,35089.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482802510261536,1.0,0.0,0.0,3.619574546813965,3.619598150253296,8.74195109190623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.12451171875,0.0,1492.828125,1895.4371337890625,0.0,2919.165771484375,0.8978607654571533,1.0,0.0,3.0,1.0,0.0
