time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219120,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6944382190704346,0.5406665802001953,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312307596206665,0.3443102538585663,0.3273465633392334,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8192119598388672,0.327938973903656,0.2307305037975311,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639462351799011,0.2657628953456878,0.253844678401947,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7138634324073792,0.2136431485414505,0.972221612930298,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9810791015625,297.39227294921875,285.6967163085937,1.0,0.5337560176849365,0.5604433417320251,0.5604433417320251,1.0,1.0,-2.7911455631256104,1.1170634031295776,1.6740821599960327,0.48836150765419,0.9047678112983704,0.9047678112983704,0.0,137.5861053466797,151.0,34693.89453125,0.0,1891.0914306640625,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896179199219,293.1499938964844,293.1499938964844,281.8500061035156,35089.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482802510261536,1.0,0.0,0.0,3.619574546813965,3.619598150253296,8.74195109190623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.12451171875,0.0,1492.828125,1895.4371337890625,0.0,2919.165771484375,0.8978607654571533,1.0,0.0,3.0,1.0,0.0
12219180,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6966262459754944,0.5464774966239929,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317644596099854,0.3482958078384399,0.3315482139587402,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183919787406921,0.3299047350883484,0.2324691861867904,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637655735015869,0.2680515050888061,0.2563901245594024,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132134437561035,0.2150059044361114,0.9799681901931764,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.97705078125,297.386962890625,285.5244445800781,1.0,0.5389554500579834,0.5585867762565613,0.5585867762565613,1.0,1.0,-2.817643404006958,1.1263121366500854,1.691331386566162,0.4917450845241546,0.9110831022262572,0.9110831022262572,0.0,140.43606567382812,154.0,35865.09765625,0.0,1946.6461181640625,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706058859825134,1.0,0.0,0.0,3.651592969894409,3.6516170501708975,8.897296197574178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8203125,0.0,1528.66650390625,1895.4371337890625,0.0,3128.493896484375,0.9050459861755372,1.0,0.0,3.0,1.0,0.0
12219240,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6966262459754944,0.5464774966239929,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317644596099854,0.3482958078384399,0.3315482139587402,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183919787406921,0.3299047350883484,0.2324691861867904,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637655735015869,0.2680515050888061,0.2563901245594024,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132134437561035,0.2150059044361114,0.9799681901931764,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.97705078125,297.386962890625,285.5244445800781,1.0,0.5389554500579834,0.5585867762565613,0.5585867762565613,1.0,1.0,-2.817643404006958,1.1263121366500854,1.691331386566162,0.4917450845241546,0.9110831022262572,0.9110831022262572,0.0,140.43606567382812,154.0,35865.09765625,0.0,1946.6461181640625,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1185913085937,293.1499938964844,293.1499938964844,281.54998779296875,35161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706058859825134,1.0,0.0,0.0,3.651592969894409,3.6516170501708975,8.897296197574178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8203125,0.0,1528.66650390625,1895.4371337890625,0.0,3128.493896484375,0.9050459861755372,1.0,0.0,3.0,1.0,0.0
12219300,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.6963692307472229,0.5505249500274658,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311262726783752,0.3498072326183319,0.3331806361675262,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8170182704925537,0.3303536176681518,0.2329483032226562,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627584338188171,0.2687755823135376,0.2572630047798157,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119828462600708,0.215297132730484,0.982132375240326,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.9682006835937,297.3740234375,285.3720092773437,1.0,0.5414522290229797,0.5576585531234741,0.5576585531234741,1.0,1.0,-2.82869839668274,1.1299442052841189,1.6987543106079102,0.4929344058036804,0.9125639200210572,0.9125639200210572,0.0,142.16297912597656,154.0,36788.5078125,0.0,1972.6961669921875,1.0,281.6012268066406,284.0193176269531,291.80572509765625,294.2666320800781,293.1499938964844,293.1499938964844,281.54998779296875,35258.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849073052406311,1.0,0.0,0.0,3.66526198387146,3.66528582572937,8.964030371316767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.02490234375,0.0,1544.6439208984375,1895.4371337890625,0.0,3262.551025390625,0.9081351161003112,1.0,0.0,3.0,1.0,0.0
12219360,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6953489780426025,0.5552083253860474,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8299688696861267,0.351069837808609,0.3345119953155517,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.815083384513855,0.3305346071720123,0.2331840693950653,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612205743789673,0.2692714333534241,0.2578721642494201,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101816534996033,0.2153626233339309,0.9831188321113586,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9560546875,297.3563232421875,285.3291015625,1.0,0.5438329577445984,0.5566468238830566,0.5566468238830566,1.0,1.0,-2.8381309509277344,1.132741093635559,1.7053898572921753,0.4936517775058746,0.914549708366394,0.914549708366394,0.0,144.0500030517578,157.0,36979.8828125,0.0,1997.071533203125,1.0,281.5577697753906,283.9646911621094,291.764892578125,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35344.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930702805519104,1.0,0.0,0.0,3.6766397953033447,3.676663875579834,9.019769322549108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.60888671875,0.0,1558.0706787109375,1895.4371337890625,0.0,3338.90869140625,0.9107749462127686,1.0,0.0,3.0,1.0,0.0
12219420,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6915691494941711,0.5651954412460327,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8270915150642395,0.3531590104103088,0.3367429971694946,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105416297912598,0.3304191529750824,0.233310580253601,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575467228889465,0.2698427140712738,0.2586722671985626,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057516574859619,0.2150624394416809,0.9830321669578552,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3168640136719,285.133544921875,1.0,0.5482547879219055,0.5546233654022217,0.5546233654022217,1.0,1.0,-2.8538293838500977,1.1368838548660278,1.7169456481933594,0.4943282306194305,0.9153833985328674,0.9153833985328674,0.0,147.95510864257812,145.0,38056.64453125,0.0,2041.690673828125,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104973077774048,1.0,0.0,0.0,3.6932082176208496,3.693232536315918,9.101246405407436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.31103515625,0.0,1578.5386962890625,1895.4371337890625,0.0,3501.21826171875,0.91463965177536,1.0,0.0,3.0,1.0,0.0
12219480,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6915691494941711,0.5651954412460327,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8270915150642395,0.3531590104103088,0.3367429971694946,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105416297912598,0.3304191529750824,0.233310580253601,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575467228889465,0.2698427140712738,0.2586722671985626,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057516574859619,0.2150624394416809,0.9830321669578552,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3168640136719,285.133544921875,1.0,0.5482547879219055,0.5546233654022217,0.5546233654022217,1.0,1.0,-2.8538293838500977,1.1368838548660278,1.7169456481933594,0.4943282306194305,0.9153833985328674,0.9153833985328674,0.0,147.95510864257812,145.0,38056.64453125,0.0,2041.690673828125,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104973077774048,1.0,0.0,0.0,3.6932082176208496,3.693232536315918,9.101246405407436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.31103515625,0.0,1578.5386962890625,1895.4371337890625,0.0,3501.21826171875,0.91463965177536,1.0,0.0,3.0,1.0,0.0
12219540,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6868962645530701,0.5635874271392822,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.829076886177063,0.3548366725444793,0.3383870720863342,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109177947044373,0.3298649787902832,0.2329766452312469,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584632635116577,0.27000492811203,0.2588909268379211,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.705758810043335,0.2143852263689041,0.980263352394104,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.28485107421875,284.9382019042969,1.0,0.5469401478767395,0.5525999069213867,0.5525999069213867,1.0,1.0,-2.8504319190979004,1.132561445236206,1.7178704738616943,0.4910665154457092,0.913663923740387,0.913663923740387,0.0,147.30374145507812,133.0,39083.25390625,0.0,2032.9361572265625,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247930645942688,1.0,0.0,0.0,3.700569868087769,3.700594186782837,9.137565371020172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3056640625,0.0,1588.81201171875,1895.4371337890625,0.0,3633.32421875,0.9164549708366394,1.0,0.0,3.0,1.0,0.0
12219600,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6868962645530701,0.5635874271392822,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.829076886177063,0.3548366725444793,0.3383870720863342,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109177947044373,0.3298649787902832,0.2329766452312469,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584632635116577,0.27000492811203,0.2588909268379211,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.705758810043335,0.2143852263689041,0.980263352394104,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029541015625,297.28485107421875,284.9382019042969,1.0,0.5469401478767395,0.5525999069213867,0.5525999069213867,1.0,1.0,-2.8504319190979004,1.132561445236206,1.7178704738616943,0.4910665154457092,0.913663923740387,0.913663923740387,0.0,147.30374145507812,133.0,39083.25390625,0.0,2032.9361572265625,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247930645942688,1.0,0.0,0.0,3.700569868087769,3.700594186782837,9.137565371020172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3056640625,0.0,1588.81201171875,1895.4371337890625,0.0,3633.32421875,0.9164549708366394,1.0,0.0,3.0,1.0,0.0
12219660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842021346092224,0.5530485510826111,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349065780639648,0.3562184870243072,0.3396190702915191,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151474595069885,0.3290131688117981,0.2323341518640518,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630158066749573,0.2698854506015777,0.2587056159973144,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092764377593994,0.2134392857551574,0.9756755828857422,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.26434326171875,284.73065185546875,1.0,0.541877031326294,0.5509554147720337,0.5509554147720337,1.0,1.0,-2.832748889923096,1.1224875450134275,1.7102614641189575,0.4850799739360809,0.9090927839279176,0.9090927839279176,0.0,143.16134643554688,136.0,39914.375,0.0,1984.06640625,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370245337486268,1.0,0.0,0.0,3.697617769241333,3.697642326354981,9.122992992161016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9365234375,0.0,1587.5662841796875,1895.4371337890625,0.0,3745.355224609375,0.9159789085388184,1.0,0.0,3.0,1.0,0.0
12219720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842021346092224,0.5530485510826111,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349065780639648,0.3562184870243072,0.3396190702915191,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151474595069885,0.3290131688117981,0.2323341518640518,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630158066749573,0.2698854506015777,0.2587056159973144,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092764377593994,0.2134392857551574,0.9756755828857422,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.88360595703125,297.26434326171875,284.73065185546875,1.0,0.541877031326294,0.5509554147720337,0.5509554147720337,1.0,1.0,-2.832748889923096,1.1224875450134275,1.7102614641189575,0.4850799739360809,0.9090927839279176,0.9090927839279176,0.0,143.16134643554688,136.0,39914.375,0.0,1984.06640625,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370245337486268,1.0,0.0,0.0,3.697617769241333,3.697642326354981,9.122992992161016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9365234375,0.0,1587.5662841796875,1895.4371337890625,0.0,3745.355224609375,0.9159789085388184,1.0,0.0,3.0,1.0,0.0
12219780,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6825752854347229,0.5484115481376648,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.837947428226471,0.3573900759220123,0.3407059609889984,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164954781532288,0.3279530107975006,0.2315857857465744,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648457288742065,0.2695753574371338,0.2583942115306854,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100522518157959,0.2123250365257263,0.9705674648284912,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2469787597656,284.52587890625,1.0,0.5394533276557922,0.5493109226226807,0.5493109226226807,1.0,1.0,-2.821054458618164,1.1150882244110107,1.705966234207153,0.4801167547702789,0.9017699360847472,0.9017699360847472,0.0,141.20423889160156,139.0,40728.8984375,0.0,1955.8343505859373,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474457502365112,1.0,0.0,0.0,3.683382511138916,3.683407068252564,9.052884024640662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5458984375,0.0,1573.6839599609375,1895.4371337890625,0.0,3839.922607421875,0.9129953980445862,1.0,0.0,3.0,1.0,0.0
12219840,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6825752854347229,0.5484115481376648,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.837947428226471,0.3573900759220123,0.3407059609889984,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164954781532288,0.3279530107975006,0.2315857857465744,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648457288742065,0.2695753574371338,0.2583942115306854,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100522518157959,0.2123250365257263,0.9705674648284912,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.86541748046875,297.2469787597656,284.52587890625,1.0,0.5394533276557922,0.5493109226226807,0.5493109226226807,1.0,1.0,-2.821054458618164,1.1150882244110107,1.705966234207153,0.4801167547702789,0.9017699360847472,0.9017699360847472,0.0,141.20423889160156,139.0,40728.8984375,0.0,1955.8343505859373,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474457502365112,1.0,0.0,0.0,3.683382511138916,3.683407068252564,9.052884024640662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5458984375,0.0,1573.6839599609375,1895.4371337890625,0.0,3839.922607421875,0.9129953980445862,1.0,0.0,3.0,1.0,0.0
12219900,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6813068389892578,0.547936737537384,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.8385922908782959,0.357926994562149,0.3412460684776306,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.8163008689880371,0.3273765444755554,0.2312115132808685,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.764905571937561,0.2693728506565094,0.2582312524318695,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.7096144556999207,0.2117261439561844,0.9679905772209167,284.3827819824219,284.95001220703125,298.8043212890625,288.547119140625,297.856201171875,297.2384033203125,284.3736877441406,1.0,0.5388468503952026,0.5484886765480042,0.5484886765480042,1.0,1.0,-2.81738829612732,1.1123316287994385,1.7050566673278809,0.4781547784805298,0.8965884447097778,0.8965884447097778,0.0,140.912841796875,139.0,41546.47265625,0.0,1948.5751953125,1.0,280.1006164550781,282.8229675292969,291.6081237792969,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546318650245668,1.0,0.0,0.0,3.672018051147461,3.672042369842529,8.997106988317682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3916015625,0.0,1562.147216796875,1895.4371337890625,0.0,3904.592041015625,0.9105350971221924,1.0,0.0,3.0,1.0,0.0
12219960,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.6795536279678345,0.5485044717788696,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.838668167591095,0.3584019541740417,0.3416979610919952,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155350089073181,0.3267361521720886,0.2307689487934112,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644120454788208,0.2691142559051513,0.2579975426197052,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.7086330652236938,0.2110742032527923,0.9651374220848083,284.3325500488281,284.95001220703125,298.79559326171875,288.531494140625,297.84686279296875,297.2294921875,284.3312072753906,1.0,0.5385435819625854,0.5479729771614075,0.5479729771614075,1.0,1.0,-2.814370393753052,1.110259175300598,1.7041112184524536,0.4767419397830963,0.891924262046814,0.891924262046814,0.0,140.9849853515625,142.0,41561.3671875,0.0,1944.1083984375,1.0,280.0577087402344,282.7760925292969,291.567138671875,294.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36724.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957134485244751,1.0,0.0,0.0,3.6572670936584473,3.657291412353516,8.924968142309808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.31640625,0.0,1546.7017822265625,1895.4371337890625,0.0,3927.001708984375,0.9073755741119384,1.0,0.0,3.0,1.0,0.0
12220020,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6780322790145874,0.5499696731567383,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392429947853088,0.3605549335479736,0.3433582484722137,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145321607589722,0.326768696308136,0.2304955422878265,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638413310050964,0.2695311605930328,0.2581056654453277,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070614099502563,0.2105371505022049,0.9616080522537231,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388184189796448,0.5469416379928589,0.5469416379928589,1.0,1.0,-2.8136770725250244,1.108509182929993,1.7051680088043213,0.4750461876392364,0.8874890208244324,0.8874890208244324,0.0,141.43141174316406,130.0,40443.60546875,0.0,1945.15771484375,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.0234680175781,293.1499938964844,293.1499938964844,280.6499938964844,36661.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422211647033693,1.0,0.0,0.0,3.6317601203918457,3.631783962249756,8.800910222817038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.97021484375,0.0,1517.8980712890625,1895.4371337890625,0.0,3792.621826171875,0.901670217514038,1.0,0.0,3.0,1.0,0.0
12220080,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6780322790145874,0.5499696731567383,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392429947853088,0.3605549335479736,0.3433582484722137,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145321607589722,0.326768696308136,0.2304955422878265,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638413310050964,0.2695311605930328,0.2581056654453277,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070614099502563,0.2105371505022049,0.9616080522537231,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8360900878906,297.224853515625,284.5122985839844,1.0,0.5388184189796448,0.5469416379928589,0.5469416379928589,1.0,1.0,-2.8136770725250244,1.108509182929993,1.7051680088043213,0.4750461876392364,0.8874890208244324,0.8874890208244324,0.0,141.43141174316406,130.0,40443.60546875,0.0,1945.15771484375,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.0234680175781,293.1499938964844,293.1499938964844,280.6499938964844,36661.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422211647033693,1.0,0.0,0.0,3.6317601203918457,3.631783962249756,8.800910222817038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.97021484375,0.0,1517.8980712890625,1895.4371337890625,0.0,3792.621826171875,0.901670217514038,1.0,0.0,3.0,1.0,0.0
12220140,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6801886558532715,0.5389657020568848,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467495441436768,0.3638119399547577,0.3460734486579895,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204135894775391,0.3279979526996612,0.2310818284749984,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699509859085083,0.2708678245544433,0.2590465247631073,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7119910717010498,0.2108606845140457,0.9615433216094972,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.534938395023346,0.5459102392196655,0.5459102392196655,1.0,1.0,-2.8054888248443604,1.1034430265426636,1.7020459175109863,0.4720129072666168,0.8857075572013855,0.8857075572013855,0.0,137.58641052246094,133.0,39225.2109375,0.0,1913.7320556640625,1.0,280.641357421875,283.2332458496094,291.4013671875,293.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,36481.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255970120429992,1.0,0.0,0.0,3.613183498382568,3.6132071018218994,8.71110614752979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.36474609375,0.0,1496.1575927734375,1895.4371337890625,0.0,3640.718505859375,0.8974050879478455,1.0,0.0,3.0,1.0,0.0
12220200,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6801886558532715,0.5389657020568848,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467495441436768,0.3638119399547577,0.3460734486579895,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204135894775391,0.3279979526996612,0.2310818284749984,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699509859085083,0.2708678245544433,0.2590465247631073,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7119910717010498,0.2108606845140457,0.9615433216094972,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.534938395023346,0.5459102392196655,0.5459102392196655,1.0,1.0,-2.8054888248443604,1.1034430265426636,1.7020459175109863,0.4720129072666168,0.8857075572013855,0.8857075572013855,0.0,137.58641052246094,133.0,39225.2109375,0.0,1913.7320556640625,1.0,280.641357421875,283.2332458496094,291.4013671875,293.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,36481.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255970120429992,1.0,0.0,0.0,3.613183498382568,3.6132071018218994,8.71110614752979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.36474609375,0.0,1496.1575927734375,1895.4371337890625,0.0,3640.718505859375,0.8974050879478455,1.0,0.0,3.0,1.0,0.0
12220260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858181357383728,0.5312833189964294,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533616065979004,0.367666095495224,0.3494779169559479,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253291845321655,0.329828679561615,0.2321943640708923,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752541899681091,0.272737443447113,0.2606006860733032,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161067724227905,0.2117700427770614,0.9645713567733764,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8858947753906,1.0,0.5339559316635132,0.5446908473968506,0.5446908473968506,1.0,1.0,-2.807173490524292,1.1024680137634275,1.7047053575515747,0.4704632759094238,0.8863574266433716,0.8863574266433716,0.0,135.20101928710938,136.0,38091.2890625,0.0,1904.9986572265625,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105584025382996,1.0,0.0,0.0,3.6031370162963854,3.6031606197357178,8.662731829645054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.212890625,0.0,1483.4979248046875,1895.4371337890625,0.0,3501.785400390625,0.8950059413909912,1.0,0.0,3.0,1.0,0.0
12220320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858181357383728,0.5312833189964294,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533616065979004,0.367666095495224,0.3494779169559479,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253291845321655,0.329828679561615,0.2321943640708923,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752541899681091,0.272737443447113,0.2606006860733032,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161067724227905,0.2117700427770614,0.9645713567733764,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8354797363281,297.2511901855469,284.8858947753906,1.0,0.5339559316635132,0.5446908473968506,0.5446908473968506,1.0,1.0,-2.807173490524292,1.1024680137634275,1.7047053575515747,0.4704632759094238,0.8863574266433716,0.8863574266433716,0.0,135.20101928710938,136.0,38091.2890625,0.0,1904.9986572265625,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105584025382996,1.0,0.0,0.0,3.6031370162963854,3.6031606197357178,8.662731829645054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.212890625,0.0,1483.4979248046875,1895.4371337890625,0.0,3501.785400390625,0.8950059413909912,1.0,0.0,3.0,1.0,0.0
12220380,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6921868324279785,0.5273919701576233,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8584815263748169,0.3719105422496795,0.3533323109149933,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287917971611023,0.3320189714431762,0.2336213290691375,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791692614555359,0.2749439179897308,0.2625562250614166,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189874649047852,0.2130133360624313,0.9695826172828674,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.5348066091537476,0.5434714555740356,0.5434714555740356,1.0,1.0,-2.8172101974487305,1.1050902605056765,1.7121200561523438,0.470790296792984,0.8896668553352356,0.8896668553352356,0.0,134.3470916748047,139.0,37163.01953125,0.0,1916.7982177734373,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974520564079285,1.0,0.0,0.0,3.6031765937805176,3.6032001972198486,8.662921686664049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.41259765625,0.0,1481.534912109375,1895.4371337890625,0.0,3379.822509765625,0.8948233723640442,1.0,0.0,3.0,1.0,0.0
12220440,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6921868324279785,0.5273919701576233,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8584815263748169,0.3719105422496795,0.3533323109149933,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287917971611023,0.3320189714431762,0.2336213290691375,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791692614555359,0.2749439179897308,0.2625562250614166,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189874649047852,0.2130133360624313,0.9695826172828674,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.5348066091537476,0.5434714555740356,0.5434714555740356,1.0,1.0,-2.8172101974487305,1.1050902605056765,1.7121200561523438,0.470790296792984,0.8896668553352356,0.8896668553352356,0.0,134.3470916748047,139.0,37163.01953125,0.0,1916.7982177734373,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974520564079285,1.0,0.0,0.0,3.6031765937805176,3.6032001972198486,8.662921686664049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.41259765625,0.0,1481.534912109375,1895.4371337890625,0.0,3379.822509765625,0.8948233723640442,1.0,0.0,3.0,1.0,0.0
12220500,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.6954149007797241,0.5265505313873291,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605515360832214,0.3741417527198791,0.3553595840930938,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300602436065674,0.3332105576992035,0.2343996614217758,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7806718349456787,0.2761372029781341,0.2636234164237976,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200281620025635,0.2137070596218109,0.9724702835083008,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8480529785156,297.2910461425781,285.2366027832031,1.0,0.5357635617256165,0.5428617596626282,0.5428617596626282,1.0,1.0,-2.8243215084075928,1.1073020696640017,1.7170194387435913,0.4713989794254303,0.8929356336593628,0.8929356336593628,0.0,134.34645080566406,139.0,36447.76171875,0.0,1928.1070556640625,1.0,281.4972839355469,283.89263916015625,291.3162841796875,293.56964111328125,293.1499938964844,293.1499938964844,281.54998779296875,35818.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893466591835022,1.0,0.0,0.0,3.607093572616577,3.607117176055908,8.681766416884784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.857421875,0.0,1484.6107177734375,1895.4371337890625,0.0,3304.09716796875,0.8956236243247986,1.0,0.0,3.0,1.0,0.0
12220560,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6986011266708374,0.5261139273643494,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.862522542476654,0.3764722943305969,0.3575312495231628,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312453031539917,0.3344983160495758,0.2352825999259948,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820851802825928,0.2774113416671753,0.2648045420646667,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7209915518760681,0.2144754081964492,0.9757994413375854,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.853515625,297.3061218261719,285.2834167480469,1.0,0.5370206832885742,0.5421236753463745,0.5421236753463745,1.0,1.0,-2.832886219024658,1.1099631786346436,1.7229231595993042,0.4721324741840362,0.8957371711730957,0.8957371711730957,0.0,134.52711486816406,142.0,36437.421875,0.0,1942.6688232421875,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866881728172302,1.0,0.0,0.0,3.614128828048706,3.614152431488037,8.715665558156616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.845703125,0.0,1491.29736328125,1895.4371337890625,0.0,3279.22216796875,0.8970634341239929,1.0,0.0,3.0,1.0,0.0
12220620,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7044520974159241,0.5266475677490234,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658062219619751,0.3812938034534454,0.3620108962059021,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8330118060112,0.3372105062007904,0.23713319003582,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843071818351746,0.2800846099853515,0.2672824561595917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.722449004650116,0.216156393289566,0.983108401298523,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8635559082031,297.33404541015625,285.4856262207031,1.0,0.5402416586875916,0.5406476259231567,0.5406476259231567,1.0,1.0,-2.8528945446014404,1.1164785623550415,1.736415982246399,0.4741641283035278,0.9045104384422302,0.9045104384422302,0.0,135.43878173828125,145.0,35766.42578125,0.0,1979.36572265625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35397.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776969313621521,1.0,0.0,0.0,3.635888576507568,3.63591241836548,8.820931611808192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.46484375,0.0,1513.03173828125,1895.4371337890625,0.0,3194.993408203125,0.9017266035079956,1.0,0.0,3.0,1.0,0.0
12220680,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7044520974159241,0.5266475677490234,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658062219619751,0.3812938034534454,0.3620108962059021,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8330118060112,0.3372105062007904,0.23713319003582,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843071818351746,0.2800846099853515,0.2672824561595917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.722449004650116,0.216156393289566,0.983108401298523,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8635559082031,297.33404541015625,285.4856262207031,1.0,0.5402416586875916,0.5406476259231567,0.5406476259231567,1.0,1.0,-2.8528945446014404,1.1164785623550415,1.736415982246399,0.4741641283035278,0.9045104384422302,0.9045104384422302,0.0,135.43878173828125,145.0,35766.42578125,0.0,1979.36572265625,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.5699768066406,293.1499938964844,293.1499938964844,281.54998779296875,35397.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776969313621521,1.0,0.0,0.0,3.635888576507568,3.63591241836548,8.820931611808192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.46484375,0.0,1513.03173828125,1895.4371337890625,0.0,3194.993408203125,0.9017266035079956,1.0,0.0,3.0,1.0,0.0
12220740,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7067610621452332,0.5302772521972656,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8668969869613647,0.3849408030509949,0.3658841550350189,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8327017426490784,0.338640421628952,0.2384822815656662,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844864726066589,0.2818454802036285,0.2693044245243072,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222246527671814,0.2171267420053482,0.9889002442359924,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573303222656,297.334228515625,285.3087158203125,1.0,0.5440418124198914,0.539171576499939,0.539171576499939,1.0,1.0,-2.872929573059082,1.1229485273361206,1.749981164932251,0.4762443304061889,0.907904088497162,0.907904088497162,0.0,137.33242797851562,148.0,36838.43359375,0.0,2021.367919921875,1.0,281.5580139160156,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971630930900574,1.0,0.0,0.0,3.656198740005493,3.6562228202819824,8.919754463931895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0576171875,0.0,1536.1455078125,1895.4371337890625,0.0,3377.125732421875,0.9062952995300292,1.0,0.0,3.0,1.0,0.0
12220800,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7067610621452332,0.5302772521972656,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8668969869613647,0.3849408030509949,0.3658841550350189,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8327017426490784,0.338640421628952,0.2384822815656662,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844864726066589,0.2818454802036285,0.2693044245243072,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222246527671814,0.2171267420053482,0.9889002442359924,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573303222656,297.334228515625,285.3087158203125,1.0,0.5440418124198914,0.539171576499939,0.539171576499939,1.0,1.0,-2.872929573059082,1.1229485273361206,1.749981164932251,0.4762443304061889,0.907904088497162,0.907904088497162,0.0,137.33242797851562,148.0,36838.43359375,0.0,2021.367919921875,1.0,281.5580139160156,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971630930900574,1.0,0.0,0.0,3.656198740005493,3.6562228202819824,8.919754463931895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0576171875,0.0,1536.1455078125,1895.4371337890625,0.0,3377.125732421875,0.9062952995300292,1.0,0.0,3.0,1.0,0.0
12220860,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7052264213562012,0.5376724600791931,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649445176124573,0.3873559236526489,0.3684857487678528,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294656872749329,0.3387202024459839,0.2387993335723877,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817441821098328,0.2825542092323303,0.2702767848968506,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.719429612159729,0.2171530127525329,0.9904018640518188,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3085021972656,285.1142272949219,1.0,0.5478516817092896,0.5373501181602478,0.5373501181602478,1.0,1.0,-2.8883042335510254,1.126848220825195,1.7614558935165403,0.4767950177192688,0.9084966778755188,0.9084966778755188,0.0,140.2586669921875,151.0,37884.91015625,0.0,2061.21728515625,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174061417579652,1.0,0.0,0.0,3.669527292251587,3.669551372528076,8.98490554845921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.1025390625,0.0,1552.4376220703125,1895.4371337890625,0.0,3565.201904296875,0.9093973636627196,1.0,0.0,3.0,1.0,0.0
12220920,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7052264213562012,0.5376724600791931,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649445176124573,0.3873559236526489,0.3684857487678528,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294656872749329,0.3387202024459839,0.2387993335723877,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817441821098328,0.2825542092323303,0.2702767848968506,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.719429612159729,0.2171530127525329,0.9904018640518188,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3085021972656,285.1142272949219,1.0,0.5478516817092896,0.5373501181602478,0.5373501181602478,1.0,1.0,-2.8883042335510254,1.126848220825195,1.7614558935165403,0.4767950177192688,0.9084966778755188,0.9084966778755188,0.0,140.2586669921875,151.0,37884.91015625,0.0,2061.21728515625,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174061417579652,1.0,0.0,0.0,3.669527292251587,3.669551372528076,8.98490554845921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.1025390625,0.0,1552.4376220703125,1895.4371337890625,0.0,3565.201904296875,0.9093973636627196,1.0,0.0,3.0,1.0,0.0
