time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220980,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7006363272666931,0.5467973947525024,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861600935459137,0.389122873544693,0.370388388633728,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248822093009949,0.3381106555461883,0.2385586500167846,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.777603268623352,0.2826594114303589,0.2706120610237121,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152438759803772,0.2166151851415634,0.9890584349632264,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8112487792969,297.2753601074219,284.92138671875,1.0,0.5514559149742126,0.5355287194252014,0.5355287194252014,1.0,1.0,-2.9000608921051025,1.1291203498840332,1.7709404230117798,0.4765070676803589,0.9065182209014891,0.9065182209014891,0.0,143.64173889160156,154.0,38897.12890625,0.0,2097.620849609375,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333067536354064,1.0,0.0,0.0,3.674367666244507,3.674391984939575,9.008625170281448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95654296875,0.0,1559.6041259765625,1895.4371337890625,0.0,3711.413330078125,0.9106326699256896,1.0,0.0,3.0,1.0,0.0
12221040,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7006363272666931,0.5467973947525024,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861600935459137,0.389122873544693,0.370388388633728,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248822093009949,0.3381106555461883,0.2385586500167846,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.777603268623352,0.2826594114303589,0.2706120610237121,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152438759803772,0.2166151851415634,0.9890584349632264,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8112487792969,297.2753601074219,284.92138671875,1.0,0.5514559149742126,0.5355287194252014,0.5355287194252014,1.0,1.0,-2.9000608921051025,1.1291203498840332,1.7709404230117798,0.4765070676803589,0.9065182209014891,0.9065182209014891,0.0,143.64173889160156,154.0,38897.12890625,0.0,2097.620849609375,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333067536354064,1.0,0.0,0.0,3.674367666244507,3.674391984939575,9.008625170281448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95654296875,0.0,1559.6041259765625,1895.4371337890625,0.0,3711.413330078125,0.9106326699256896,1.0,0.0,3.0,1.0,0.0
12221100,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6973917484283447,0.551516592502594,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8598002791404724,0.3898840844631195,0.3712235987186432,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8224542140960693,0.337685227394104,0.2383502721786499,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753837704658508,0.2825895249843597,0.2706587612628937,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.712937593460083,0.2162288278341293,0.9878534078598022,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.2614440917969,284.77850341796875,1.0,0.5531671643257141,0.5346180200576782,0.5346180200576782,1.0,1.0,-2.905095100402832,1.1298762559890747,1.7752189636230469,0.4761636853218078,0.9041200876235962,0.9041200876235962,0.0,145.37118530273438,154.0,39890.16796875,0.0,2114.685791015625,1.0,280.70068359375,283.3140563964844,291.332763671875,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424546360969543,1.0,0.0,0.0,3.6735239028930655,3.673547983169556,9.00448753782257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.92138671875,0.0,1559.6705322265625,1895.4371337890625,0.0,3794.740234375,0.9105029702186584,1.0,0.0,3.0,1.0,0.0
12221160,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.693632960319519,0.5564453601837158,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8578236699104309,0.3905562460422516,0.3719270229339599,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8198421597480774,0.3371751606464386,0.2380464524030685,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7729892134666443,0.2824365496635437,0.270592600107193,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.7103809118270874,0.2157427221536636,0.986116886138916,284.7434997558594,284.95001220703125,298.6479187011719,288.23895263671875,297.79248046875,297.2498779296875,284.74273681640625,1.0,0.554802656173706,0.5337694883346558,0.5337694883346558,1.0,1.0,-2.9093339443206787,1.1303695440292358,1.7789645195007324,0.4757373929023742,0.9022676348686218,0.9022676348686218,0.0,147.15306091308594,157.0,40065.640625,0.0,2130.71337890625,1.0,280.6576538085937,283.2688903808594,291.29302978515625,293.9063415527344,293.1499938964844,293.1499938964844,280.3500061035156,36134.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946629285812378,1.0,0.0,0.0,3.67003345489502,3.670057773590088,8.987385058389918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.03466796875,0.0,1556.5826416015625,1895.4371337890625,0.0,3832.5458984375,0.9098315238952636,1.0,0.0,3.0,1.0,0.0
12221220,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6850776672363281,0.5663100481033325,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8538923859596252,0.3917506635189056,0.3732322156429291,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145769238471985,0.3360406160354614,0.237384632229805,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682035565376282,0.2819925248622894,0.2703520357608795,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049312591552734,0.2145396620035171,0.9817222952842712,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578777194023132,0.5320724844932556,0.5320724844932556,1.0,1.0,-2.916395664215088,1.130733609199524,1.7856619358062744,0.4745693504810333,0.8956520557403564,0.8956520557403564,0.0,150.70849609375,145.0,41159.58984375,0.0,2160.43310546875,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958975911140442,1.0,0.0,0.0,3.655888557434082,3.6559126377105713,8.918240723687632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.216796875,0.0,1542.7235107421875,1895.4371337890625,0.0,3943.45166015625,0.9068468809127808,1.0,0.0,3.0,1.0,0.0
12221280,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6850776672363281,0.5663100481033325,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8538923859596252,0.3917506635189056,0.3732322156429291,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145769238471985,0.3360406160354614,0.237384632229805,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.7682035565376282,0.2819925248622894,0.2703520357608795,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049312591552734,0.2145396620035171,0.9817222952842712,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578777194023132,0.5320724844932556,0.5320724844932556,1.0,1.0,-2.916395664215088,1.130733609199524,1.7856619358062744,0.4745693504810333,0.8956520557403564,0.8956520557403564,0.0,150.70849609375,145.0,41159.58984375,0.0,2160.43310546875,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958975911140442,1.0,0.0,0.0,3.655888557434082,3.6559126377105713,8.918240723687632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.216796875,0.0,1542.7235107421875,1895.4371337890625,0.0,3943.45166015625,0.9068468809127808,1.0,0.0,3.0,1.0,0.0
12221340,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6800412535667419,0.5627869367599487,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569260835647583,0.3940396308898926,0.3749655485153198,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158751726150513,0.3360868096351623,0.2370883524417877,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698240280151367,0.2823561131954193,0.2703632116317749,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054000496864319,0.2138694822788238,0.9774580001831056,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381286621094,1.0,0.5555705428123474,0.5303754806518555,0.5303754806518555,1.0,1.0,-2.9087939262390137,1.1247514486312866,1.784042477607727,0.4705135822296142,0.894220232963562,0.894220232963562,0.0,149.2491455078125,133.0,40019.1796875,0.0,2140.207275390625,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453080296516418,1.0,0.0,0.0,3.6433780193328857,3.643402099609375,8.857308557708166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.11328125,0.0,1528.168212890625,1895.4371337890625,0.0,3820.596435546875,0.9040228128433228,1.0,0.0,3.0,1.0,0.0
12221400,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6800412535667419,0.5627869367599487,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569260835647583,0.3940396308898926,0.3749655485153198,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158751726150513,0.3360868096351623,0.2370883524417877,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698240280151367,0.2823561131954193,0.2703632116317749,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054000496864319,0.2138694822788238,0.9774580001831056,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786560058594,297.23046875,284.7381286621094,1.0,0.5555705428123474,0.5303754806518555,0.5303754806518555,1.0,1.0,-2.9087939262390137,1.1247514486312866,1.784042477607727,0.4705135822296142,0.894220232963562,0.894220232963562,0.0,149.2491455078125,133.0,40019.1796875,0.0,2140.207275390625,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453080296516418,1.0,0.0,0.0,3.6433780193328857,3.643402099609375,8.857308557708166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.11328125,0.0,1528.168212890625,1895.4371337890625,0.0,3820.596435546875,0.9040228128433228,1.0,0.0,3.0,1.0,0.0
12221460,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.681256890296936,0.5477067232131958,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667739629745483,0.3974330425262451,0.3777496814727783,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.823456883430481,0.3373108208179474,0.2376309633255005,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777296304702759,0.2836352884769439,0.271191656589508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118647694587708,0.214104413986206,0.9766224026679992,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5501997470855713,0.5289396047592163,0.5289396047592163,1.0,1.0,-2.8946633338928223,1.1163816452026367,1.778281569480896,0.4653583168983459,0.8952423334121704,0.8952423334121704,0.0,143.74810791015625,136.0,38782.96484375,0.0,2089.105224609375,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57080078125,293.1499938964844,293.1499938964844,281.25,36137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278934001922609,1.0,0.0,0.0,3.6376335620880127,3.637657642364502,8.829400144350075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.1787109375,0.0,1520.4825439453125,1895.4371337890625,0.0,3661.817138671875,0.9026251435279846,1.0,0.0,3.0,1.0,0.0
12221520,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.681256890296936,0.5477067232131958,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667739629745483,0.3974330425262451,0.3777496814727783,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.823456883430481,0.3373108208179474,0.2376309633255005,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777296304702759,0.2836352884769439,0.271191656589508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118647694587708,0.214104413986206,0.9766224026679992,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5501997470855713,0.5289396047592163,0.5289396047592163,1.0,1.0,-2.8946633338928223,1.1163816452026367,1.778281569480896,0.4653583168983459,0.8952423334121704,0.8952423334121704,0.0,143.74810791015625,136.0,38782.96484375,0.0,2089.105224609375,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.57080078125,293.1499938964844,293.1499938964844,281.25,36137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278934001922609,1.0,0.0,0.0,3.6376335620880127,3.637657642364502,8.829400144350075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.1787109375,0.0,1520.4825439453125,1895.4371337890625,0.0,3661.817138671875,0.9026251435279846,1.0,0.0,3.0,1.0,0.0
12221580,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6862803101539612,0.5372663140296936,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751369714736938,0.4014942944049835,0.3812862038612366,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295930624008179,0.3391925692558288,0.2387369126081466,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843221426010132,0.2855005264282226,0.2726868093013763,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170771360397339,0.2150681763887405,0.9795392751693726,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482010245323181,0.5275037288665771,0.5275037288665771,1.0,1.0,-2.8929760456085205,1.113387107849121,1.7795889377593994,0.4624782204627991,0.8988869786262512,0.8988869786262512,0.0,140.3121337890625,139.0,37851.65234375,0.0,2069.34912109375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117075204849244,1.0,0.0,0.0,3.64045786857605,3.640481948852539,8.843115892886999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.23095703125,0.0,1521.870849609375,1895.4371337890625,0.0,3512.443603515625,0.9030981063842772,1.0,0.0,3.0,1.0,0.0
12221640,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6862803101539612,0.5372663140296936,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751369714736938,0.4014942944049835,0.3812862038612366,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295930624008179,0.3391925692558288,0.2387369126081466,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843221426010132,0.2855005264282226,0.2726868093013763,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170771360397339,0.2150681763887405,0.9795392751693726,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7957763671875,297.2489929199219,285.107177734375,1.0,0.5482010245323181,0.5275037288665771,0.5275037288665771,1.0,1.0,-2.8929760456085205,1.113387107849121,1.7795889377593994,0.4624782204627991,0.8988869786262512,0.8988869786262512,0.0,140.3121337890625,139.0,37851.65234375,0.0,2069.34912109375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117075204849244,1.0,0.0,0.0,3.64045786857605,3.640481948852539,8.843115892886999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.23095703125,0.0,1521.870849609375,1895.4371337890625,0.0,3512.443603515625,0.9030981063842772,1.0,0.0,3.0,1.0,0.0
12221700,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.689132809638977,0.5338581204414368,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.878540575504303,0.4036906957626343,0.3832304775714874,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319636583328247,0.3402798771858215,0.23940971493721,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869293093681335,0.2865758538246155,0.273595929145813,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191051840782166,0.2157242745161056,0.9819767475128174,285.2519226074219,284.95001220703125,298.680419921875,288.1785888671875,297.8035888671875,297.2568664550781,285.26092529296875,1.0,0.5480605363845825,0.5267857909202576,0.5267857909202576,1.0,1.0,-2.896043300628662,1.113548994064331,1.7824941873550415,0.4618938267230987,0.9023113250732422,0.9023113250732422,0.0,139.34300231933594,139.0,37075.8046875,0.0,2069.7021484375,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.3752746582031,293.1499938964844,293.1499938964844,281.54998779296875,35762.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902197539806366,1.0,0.0,0.0,3.645312786102295,3.645336866378784,8.866717848832195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.08203125,0.0,1526.1822509765625,1895.4371337890625,0.0,3424.059814453125,0.904123067855835,1.0,0.0,3.0,1.0,0.0
12221760,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6921210885047913,0.5311909914016724,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8816966414451599,0.4060116112232208,0.3853552639484405,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8341258764266968,0.3414811789989471,0.2402066588401794,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893214821815491,0.2877547442913055,0.2746499180793762,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7209601402282715,0.2164829224348068,0.985079288482666,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.81329345703125,297.2666931152344,285.3056640625,1.0,0.5484041571617126,0.5261834859848022,0.5261834859848022,1.0,1.0,-2.901341438293457,1.1148334741592407,1.7865078449249268,0.4619344472885132,0.9052392840385436,0.9052392840385436,0.0,138.6991424560547,142.0,37047.72265625,0.0,2075.3994140625,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.4513854980469,293.1499938964844,293.1499938964844,281.25,35643.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982274532318115,1.0,0.0,0.0,3.652996778488159,3.653020858764648,8.904137871468265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6328125,0.0,1533.838623046875,1895.4371337890625,0.0,3387.055908203125,0.9057250618934632,1.0,0.0,3.0,1.0,0.0
12221820,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6947283744812012,0.5300968289375305,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8850915431976318,0.4093853235244751,0.3889151811599731,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358067870140076,0.342563658952713,0.2412620782852172,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914857268333435,0.2891745269298553,0.2762802541255951,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224789261817932,0.2172599285840988,0.9896786212921144,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718505859375,285.127197265625,1.0,0.5500507354736328,0.524978756904602,0.524978756904602,1.0,1.0,-2.9130632877349854,1.117876410484314,1.7951868772506714,0.4623445272445678,0.9061871767044068,0.9061871767044068,0.0,138.80084228515625,145.0,38057.39453125,0.0,2095.636962890625,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35735.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139371514320374,1.0,0.0,0.0,3.663625240325928,3.663649320602417,8.956026249506976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7138671875,0.0,1546.390869140625,1895.4371337890625,0.0,3533.10546875,0.9081369638442992,1.0,0.0,3.0,1.0,0.0
12221880,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6947283744812012,0.5300968289375305,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8850915431976318,0.4093853235244751,0.3889151811599731,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358067870140076,0.342563658952713,0.2412620782852172,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914857268333435,0.2891745269298553,0.2762802541255951,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224789261817932,0.2172599285840988,0.9896786212921144,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256225585937,297.2718505859375,285.127197265625,1.0,0.5500507354736328,0.524978756904602,0.524978756904602,1.0,1.0,-2.9130632877349854,1.117876410484314,1.7951868772506714,0.4623445272445678,0.9061871767044068,0.9061871767044068,0.0,138.80084228515625,145.0,38057.39453125,0.0,2095.636962890625,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35735.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139371514320374,1.0,0.0,0.0,3.663625240325928,3.663649320602417,8.956026249506976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7138671875,0.0,1546.390869140625,1895.4371337890625,0.0,3533.10546875,0.9081369638442992,1.0,0.0,3.0,1.0,0.0
12221940,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6929620504379272,0.5342372059822083,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845325112342834,0.4115468561649322,0.3912290036678314,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338629603385925,0.3423599004745483,0.241340085864067,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.790009081363678,0.2895947098731994,0.2769269645214081,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.720852255821228,0.2171326428651809,0.9902567863464355,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2606811523437,284.9358825683594,1.0,0.5523150563240051,0.5237740874290466,0.5237740874290466,1.0,1.0,-2.922389507293701,1.1198731660842896,1.802516341209412,0.4622385203838348,0.9044157862663268,0.9044157862663268,0.0,140.46307373046875,148.0,39078.3203125,0.0,2119.72265625,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312452673912048,1.0,0.0,0.0,3.6671302318573,3.667154550552368,8.973171929937962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.787109375,0.0,1551.7298583984375,1895.4371337890625,0.0,3692.5498046875,0.9090411067008972,1.0,0.0,3.0,1.0,0.0
12222000,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6929620504379272,0.5342372059822083,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845325112342834,0.4115468561649322,0.3912290036678314,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338629603385925,0.3423599004745483,0.241340085864067,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.790009081363678,0.2895947098731994,0.2769269645214081,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.720852255821228,0.2171326428651809,0.9902567863464355,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2606811523437,284.9358825683594,1.0,0.5523150563240051,0.5237740874290466,0.5237740874290466,1.0,1.0,-2.922389507293701,1.1198731660842896,1.802516341209412,0.4622385203838348,0.9044157862663268,0.9044157862663268,0.0,140.46307373046875,148.0,39078.3203125,0.0,2119.72265625,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312452673912048,1.0,0.0,0.0,3.6671302318573,3.667154550552368,8.973171929937962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.787109375,0.0,1551.7298583984375,1895.4371337890625,0.0,3692.5498046875,0.9090411067008972,1.0,0.0,3.0,1.0,0.0
12222060,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9990000128746032,0.6879475712776184,0.5411731600761414,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.8819264769554138,0.4131059348583221,0.3928971588611603,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8300730586051941,0.3415420949459076,0.2409210056066513,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7865973711013794,0.2894691526889801,0.2770034968852997,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.7174063324928284,0.2164214104413986,0.9880744814872742,284.7545166015625,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.753662109375,1.0,0.5548052191734314,0.5221548080444336,0.5221548080444336,1.0,1.0,-2.9296984672546387,1.1203209161758425,1.8093774318695068,0.461020827293396,0.9002687931060791,0.9002687931060791,0.0,142.95303344726562,151.0,40171.96484375,0.0,2144.635009765625,1.0,280.6580505371094,283.28192138671875,291.24609375,293.8584899902344,293.1499938964844,293.1499938964844,280.3500061035156,36150.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453646540641784,1.0,0.0,0.0,3.6621479988098153,3.662172079086304,8.948805430009088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.265625,0.0,1547.8565673828125,1895.4371337890625,0.0,3821.10888671875,0.9080806374549866,1.0,0.0,3.0,1.0,0.0
12222120,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9990000128746032,0.6879475712776184,0.5411731600761414,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.8819264769554138,0.4131059348583221,0.3928971588611603,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8300730586051941,0.3415420949459076,0.2409210056066513,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7865973711013794,0.2894691526889801,0.2770034968852997,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.7174063324928284,0.2164214104413986,0.9880744814872742,284.7545166015625,284.95001220703125,298.7866516113281,288.1893310546875,297.83367919921875,297.2451171875,284.753662109375,1.0,0.5548052191734314,0.5221548080444336,0.5221548080444336,1.0,1.0,-2.9296984672546387,1.1203209161758425,1.8093774318695068,0.461020827293396,0.9002687931060791,0.9002687931060791,0.0,142.95303344726562,151.0,40171.96484375,0.0,2144.635009765625,1.0,280.6580505371094,283.28192138671875,291.24609375,293.8584899902344,293.1499938964844,293.1499938964844,280.3500061035156,36150.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453646540641784,1.0,0.0,0.0,3.6621479988098153,3.662172079086304,8.948805430009088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.265625,0.0,1547.8565673828125,1895.4371337890625,0.0,3821.10888671875,0.9080806374549866,1.0,0.0,3.0,1.0,0.0
12222180,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6806702017784119,0.5495131015777588,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783586025238037,0.4143365621566772,0.394227921962738,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254454135894775,0.340431660413742,0.2402704209089279,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822657227516174,0.2890409529209137,0.2767688333988189,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128759026527405,0.2153047174215316,0.9840089678764344,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315979003906,284.5775451660156,1.0,0.5573268532752991,0.5205355882644653,0.5205355882644653,1.0,1.0,-2.935373306274414,1.1200205087661743,1.8153529167175293,0.4594162702560425,0.8938332200050354,0.8938332200050354,0.0,145.86599731445312,154.0,41284.18359375,0.0,2168.966064453125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,36402.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577118754386902,1.0,0.0,0.0,3.647838115692138,3.647862195968628,8.879006827555713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.23486328125,0.0,1533.77685546875,1895.4371337890625,0.0,3932.1630859375,0.9050514101982116,1.0,0.0,3.0,1.0,0.0
12222240,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6806702017784119,0.5495131015777588,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783586025238037,0.4143365621566772,0.394227921962738,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254454135894775,0.340431660413742,0.2402704209089279,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822657227516174,0.2890409529209137,0.2767688333988189,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128759026527405,0.2153047174215316,0.9840089678764344,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2315979003906,284.5775451660156,1.0,0.5573268532752991,0.5205355882644653,0.5205355882644653,1.0,1.0,-2.935373306274414,1.1200205087661743,1.8153529167175293,0.4594162702560425,0.8938332200050354,0.8938332200050354,0.0,145.86599731445312,154.0,41284.18359375,0.0,2168.966064453125,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,36402.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577118754386902,1.0,0.0,0.0,3.647838115692138,3.647862195968628,8.879006827555713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.23486328125,0.0,1533.77685546875,1895.4371337890625,0.0,3932.1630859375,0.9050514101982116,1.0,0.0,3.0,1.0,0.0
12222300,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.6774010062217712,0.5536460280418396,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8766875267028809,0.4153233468532562,0.3949699699878692,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8232471942901611,0.3402583301067352,0.2400114983320236,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801920771598816,0.2890815138816833,0.2766898274421692,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105468511581421,0.2148839980363845,0.981827437877655,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.8420715332031,297.2279357910156,284.7179260253906,1.0,0.5585905909538269,0.5197259187698364,0.5197259187698364,1.0,1.0,-2.938201904296875,1.1198593378067017,1.818342566490173,0.4585652649402618,0.8934815526008606,0.8934815526008606,0.0,147.32362365722656,154.0,40401.5625,0.0,2181.157958984375,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972045898437,293.1499938964844,293.1499938964844,280.6499938964844,36357.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496502876281738,1.0,0.0,0.0,3.6407840251922607,3.640807867050171,8.84470011897065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.583984375,0.0,1525.6083984375,1895.4371337890625,0.0,3859.811279296875,0.9035044312477112,1.0,0.0,3.0,1.0,0.0
12222360,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.6749625205993652,0.5568795204162598,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8758672475814819,0.4167412221431732,0.3961805403232574,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8218541145324707,0.3405333757400512,0.2401057481765747,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7788987755775452,0.2894554436206817,0.2769537270069122,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088713645935059,0.2147255390882492,0.980819582939148,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8485717773437,297.22808837890625,284.7637634277344,1.0,0.5599470138549805,0.5189797878265381,0.5189797878265381,1.0,1.0,-2.9427595138549805,1.120525360107422,1.8222341537475584,0.4581435024738312,0.892789900302887,0.892789900302887,0.0,148.56039428710938,142.0,40316.71875,0.0,2195.26318359375,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36298.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440320730209352,1.0,0.0,0.0,3.635822296142578,3.635846138000488,8.820608741189062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.93603515625,0.0,1519.6795654296875,1895.4371337890625,0.0,3809.04296875,0.9023267030715942,1.0,0.0,3.0,1.0,0.0
12222420,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6731816530227661,0.549964964389801,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818738460540771,0.4202909171581268,0.3992102444171905,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257753252983093,0.341837078332901,0.2407773286104202,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7831785082817078,0.2907941043376922,0.2779434025287628,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7118473649024963,0.2149535864591598,0.980577826499939,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.959228515625,1.0,0.5576980113983154,0.5174875855445862,0.5174875855445862,1.0,1.0,-2.939814567565918,1.1167136430740356,1.823101043701172,0.4551545679569244,0.8945095539093018,0.8945095539093018,0.0,146.18519592285156,130.0,39301.33203125,0.0,2178.248291015625,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.61962890625,293.1499938964844,293.1499938964844,281.25,36092.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277425408363342,1.0,0.0,0.0,3.6316864490509033,3.6317102909088135,8.80055381458078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.62890625,0.0,1513.579833984375,1895.4371337890625,0.0,3660.43212890625,0.90126633644104,1.0,0.0,3.0,1.0,0.0
12222480,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6731816530227661,0.549964964389801,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818738460540771,0.4202909171581268,0.3992102444171905,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257753252983093,0.341837078332901,0.2407773286104202,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7831785082817078,0.2907941043376922,0.2779434025287628,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7118473649024963,0.2149535864591598,0.980577826499939,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.8659973144531,297.2361145019531,284.959228515625,1.0,0.5576980113983154,0.5174875855445862,0.5174875855445862,1.0,1.0,-2.939814567565918,1.1167136430740356,1.823101043701172,0.4551545679569244,0.8945095539093018,0.8945095539093018,0.0,146.18519592285156,130.0,39301.33203125,0.0,2178.248291015625,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.61962890625,293.1499938964844,293.1499938964844,281.25,36092.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277425408363342,1.0,0.0,0.0,3.6316864490509033,3.6317102909088135,8.80055381458078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.62890625,0.0,1513.579833984375,1895.4371337890625,0.0,3660.43212890625,0.90126633644104,1.0,0.0,3.0,1.0,0.0
12222540,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6763298511505127,0.5328701734542847,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8941848874092102,0.4244565367698669,0.4027828574180603,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350990414619446,0.343766450881958,0.2418678104877472,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931086421012878,0.2926760017871856,0.2793880105018616,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.719718873500824,0.2158377021551132,0.982803761959076,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525649785995483,0.5159953236579895,0.5159953236579895,1.0,1.0,-2.9292898178100586,1.1097016334533691,1.8195881843566888,0.4505073726177215,0.8987662196159363,0.8987662196159363,0.0,140.29164123535156,133.0,38351.23828125,0.0,2130.679931640625,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91338449716568,1.0,0.0,0.0,3.636692762374878,3.636716604232788,8.824833344078797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.73486328125,0.0,1517.28125,1895.4371337890625,0.0,3527.986083984375,0.9022188186645508,1.0,0.0,3.0,1.0,0.0
12222600,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6763298511505127,0.5328701734542847,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8941848874092102,0.4244565367698669,0.4027828574180603,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350990414619446,0.343766450881958,0.2418678104877472,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931086421012878,0.2926760017871856,0.2793880105018616,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.719718873500824,0.2158377021551132,0.982803761959076,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525649785995483,0.5159953236579895,0.5159953236579895,1.0,1.0,-2.9292898178100586,1.1097016334533691,1.8195881843566888,0.4505073726177215,0.8987662196159363,0.8987662196159363,0.0,140.29164123535156,133.0,38351.23828125,0.0,2130.679931640625,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91338449716568,1.0,0.0,0.0,3.636692762374878,3.636716604232788,8.824833344078797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.73486328125,0.0,1517.28125,1895.4371337890625,0.0,3527.986083984375,0.9022188186645508,1.0,0.0,3.0,1.0,0.0
12222660,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6794247627258301,0.5261273980140686,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.899653434753418,0.4267908930778503,0.4048057198524475,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391808867454529,0.3449224531650543,0.2425519824028015,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974733710289001,0.2938059866428375,0.2802988290786743,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231147885322571,0.2165145576000213,0.9850424528121948,285.2962951660156,284.95001220703125,298.952392578125,288.2226257324219,297.89794921875,297.2573547363281,285.3043518066406,1.0,0.5513651371002197,0.5153484344482422,0.5153484344482422,1.0,1.0,-2.928208351135254,1.108139991760254,1.820068359375,0.4489728212356567,0.9025687575340272,0.9025687575340272,0.0,138.12203979492188,133.0,37539.73046875,0.0,2118.015869140625,1.0,281.501953125,283.9472961425781,291.1437072753906,293.4555358886719,293.1499938964844,293.1499938964844,281.54998779296875,35697.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904108703136444,1.0,0.0,0.0,3.642970085144043,3.642993927001953,8.855324153955735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.5546875,0.0,1523.10595703125,1895.4371337890625,0.0,3441.852783203125,0.9035521149635316,1.0,0.0,3.0,1.0,0.0
12222720,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6825588941574097,0.5213200449943542,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.90408056974411,0.4290582239627838,0.4068638980388641,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424478769302368,0.3460896909236908,0.2433134019374847,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8009623289108276,0.2949447929859161,0.2812956273555755,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258358597755432,0.2172570377588272,0.9879264831542968,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.9089050292969,297.26513671875,285.34326171875,1.0,0.5508663058280945,0.5147513151168823,0.5147513151168823,1.0,1.0,-2.930479049682617,1.1080750226974487,1.822404146194458,0.4483199417591095,0.9055771827697754,0.9055771827697754,0.0,136.71206665039062,136.0,37497.93359375,0.0,2114.846923828125,1.0,281.5418395996094,283.9936218261719,291.17706298828125,293.5313415527344,293.1499938964844,293.1499938964844,281.25,35589.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007273316383362,1.0,0.0,0.0,3.6513209342956543,3.651345014572144,8.895970040612156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.44677734375,0.0,1531.5640869140625,1895.4371337890625,0.0,3410.36328125,0.9053134322166444,1.0,0.0,3.0,1.0,0.0
12222780,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6859955787658691,0.5166184902191162,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098736047744752,0.4324483573436737,0.4104114174842834,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460139632225037,0.3471781611442566,0.2443446367979049,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049978017807007,0.2963583171367645,0.2828812003135681,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289134860038757,0.2180881649255752,0.992529571056366,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.26971435546875,285.16192626953125,1.0,0.5511935353279114,0.5135073065757751,0.5135073065757751,1.0,1.0,-2.937769889831543,1.1089887619018557,1.8287811279296875,0.4475801885128021,0.9069722890853882,0.9069722890853882,0.0,135.54409790039062,139.0,38479.75390625,0.0,2121.447021484375,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916418731212616,1.0,0.0,0.0,3.663963556289673,3.663987636566162,8.957680392995826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7216796875,0.0,1546.3685302734375,1895.4371337890625,0.0,3556.072265625,0.9081753492355348,1.0,0.0,3.0,1.0,0.0
