time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222840,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6859955787658691,0.5166184902191162,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098736047744752,0.4324483573436737,0.4104114174842834,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460139632225037,0.3471781611442566,0.2443446367979049,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049978017807007,0.2963583171367645,0.2828812003135681,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289134860038757,0.2180881649255752,0.992529571056366,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.26971435546875,285.16192626953125,1.0,0.5511935353279114,0.5135073065757751,0.5135073065757751,1.0,1.0,-2.937769889831543,1.1089887619018557,1.8287811279296875,0.4475801885128021,0.9069722890853882,0.9069722890853882,0.0,135.54409790039062,139.0,38479.75390625,0.0,2121.447021484375,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916418731212616,1.0,0.0,0.0,3.663963556289673,3.663987636566162,8.957680392995826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7216796875,0.0,1546.3685302734375,1895.4371337890625,0.0,3556.072265625,0.9081753492355348,1.0,0.0,3.0,1.0,0.0
12222900,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6860896944999695,0.5167997479438782,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.910811483860016,0.4336363971233368,0.4116984903812408,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.846075713634491,0.3471957743167877,0.2444862723350525,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.805311918258667,0.2966614663600921,0.2833035886287689,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290270924568176,0.21814826130867,0.9933798313140868,285.0172424316406,284.95001220703125,299.0249938964844,288.23681640625,297.9288024902344,297.2665710449219,285.0086669921875,1.0,0.5517929792404175,0.5128852725028992,0.5128852725028992,1.0,1.0,-2.941235303878784,1.1093593835830688,1.831875920295716,0.4471851587295532,0.9060103893280028,0.9060103893280028,0.0,135.73342895507812,139.0,39342.30859375,0.0,2128.327392578125,1.0,281.0009460449219,283.5835876464844,291.3300476074219,293.9333801269531,293.1499938964844,293.1499938964844,280.95001220703125,35784.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278201460838318,1.0,0.0,0.0,3.667814016342163,3.667838096618652,8.976517733572109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4306640625,0.0,1551.459716796875,1895.4371337890625,0.0,3661.144287109375,0.9090681076049804,1.0,0.0,3.0,1.0,0.0
12222960,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6851593852043152,0.5183686017990112,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9105890989303588,0.4345789849758148,0.4126769006252289,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451579809188843,0.3469590246677398,0.244395226240158,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8046495914459229,0.2967540323734283,0.2834805846214294,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283005714416504,0.2180010825395584,0.9931778311729432,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9312744140625,297.2605285644531,284.96685791015625,1.0,0.5525614023208618,0.5121795535087585,0.5121795535087585,1.0,1.0,-2.9441585540771484,1.1093571186065674,1.8348013162612915,0.4465540945529938,0.9055926203727722,0.9055926203727722,0.0,136.3287353515625,142.0,39476.41015625,0.0,2136.330810546875,1.0,280.9577331542969,283.53179931640625,291.3084716796875,293.87701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336621165275574,1.0,0.0,0.0,3.6693408489227295,3.669365167617798,8.983993211586494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.93408203125,0.0,1553.839111328125,1895.4371337890625,0.0,3714.661865234375,0.9095027446746826,1.0,0.0,3.0,1.0,0.0
12223020,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6809238195419312,0.5238319635391235,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9083635210990906,0.4360674321651459,0.4142636656761169,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418448567390442,0.3460964858531952,0.2439331412315368,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017808198928833,0.2965798676013946,0.283494770526886,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7254465818405151,0.2172995805740356,0.9909672737121582,284.77935791015625,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544409155845642,0.5107681751251221,0.5107681751251221,1.0,1.0,-2.949438571929932,1.1090744733810425,1.8403639793396,0.4451705515384674,0.9017306566238404,0.9017306566238404,0.0,138.22445678710938,145.0,40463.21484375,0.0,2154.95361328125,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9364929199219,293.1499938964844,293.1499938964844,280.3500061035156,36105.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474812746047974,1.0,0.0,0.0,3.66605806350708,3.666082143783569,8.967925282377109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.76904296875,0.0,1551.9034423828125,1895.4371337890625,0.0,3840.2431640625,0.9089239239692688,1.0,0.0,3.0,1.0,0.0
12223080,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.9990000128746032,0.6809238195419312,0.5238319635391235,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9083635210990906,0.4360674321651459,0.4142636656761169,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8418448567390442,0.3460964858531952,0.2439331412315368,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017808198928833,0.2965798676013946,0.283494770526886,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7254465818405151,0.2172995805740356,0.9909672737121582,284.77935791015625,284.95001220703125,299.0799865722656,288.2474060058594,297.9346008300781,297.2460021972656,284.77789306640625,1.0,0.5544409155845642,0.5107681751251221,0.5107681751251221,1.0,1.0,-2.949438571929932,1.1090744733810425,1.8403639793396,0.4451705515384674,0.9017306566238404,0.9017306566238404,0.0,138.22445678710938,145.0,40463.21484375,0.0,2154.95361328125,1.0,280.6580810546875,283.3000183105469,291.3025207519531,293.9364929199219,293.1499938964844,293.1499938964844,280.3500061035156,36105.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474812746047974,1.0,0.0,0.0,3.66605806350708,3.666082143783569,8.967925282377109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.76904296875,0.0,1551.9034423828125,1895.4371337890625,0.0,3840.2431640625,0.9089239239692688,1.0,0.0,3.0,1.0,0.0
12223140,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.674213171005249,0.5312885642051697,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047375321388244,0.4372150301933288,0.4155032932758331,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.8373536467552185,0.3449350297451019,0.2432368248701095,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976141571998596,0.2960961759090423,0.2831941843032837,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213239073753357,0.2161848545074463,0.9868447780609132,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.5565475821495056,0.5093567371368408,0.5093567371368408,1.0,1.0,-2.9537391662597656,1.1083533763885498,1.8453856706619265,0.4436058700084686,0.8955693244934082,0.8955693244934082,0.0,140.72903442382812,148.0,41584.0546875,0.0,2175.009521484375,1.0,280.3583068847656,283.0810852050781,291.3006286621094,293.9999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36361.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959311842918396,1.0,0.0,0.0,3.653294563293457,3.6533186435699454,8.905589083951782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2607421875,0.0,1539.5421142578125,1895.4371337890625,0.0,3946.448974609375,0.9062429666519164,1.0,0.0,3.0,1.0,0.0
12223200,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9990000128746032,0.674213171005249,0.5312885642051697,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9047375321388244,0.4372150301933288,0.4155032932758331,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.8373536467552185,0.3449350297451019,0.2432368248701095,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.7976141571998596,0.2960961759090423,0.2831941843032837,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7213239073753357,0.2161848545074463,0.9868447780609132,284.6007385253906,284.95001220703125,299.1166687011719,288.25439453125,297.9383239746094,297.2322998046875,284.599853515625,1.0,0.5565475821495056,0.5093567371368408,0.5093567371368408,1.0,1.0,-2.9537391662597656,1.1083533763885498,1.8453856706619265,0.4436058700084686,0.8955693244934082,0.8955693244934082,0.0,140.72903442382812,148.0,41584.0546875,0.0,2175.009521484375,1.0,280.3583068847656,283.0810852050781,291.3006286621094,293.9999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36361.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959311842918396,1.0,0.0,0.0,3.653294563293457,3.6533186435699454,8.905589083951782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.2607421875,0.0,1539.5421142578125,1895.4371337890625,0.0,3946.448974609375,0.9062429666519164,1.0,0.0,3.0,1.0,0.0
12223260,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6688538193702698,0.5380635261535645,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022029042243958,0.4396056234836578,0.4174127578735351,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338346481323242,0.3450102806091308,0.2430421262979507,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942885756492615,0.2964830696582794,0.2833352982997894,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7176978588104248,0.2156156152486801,0.9836438894271852,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588919520378113,0.5079510807991028,0.5079510807991028,1.0,1.0,-2.9602599143981934,1.1085563898086548,1.851703405380249,0.442392349243164,0.8947700262069702,0.8947700262069702,0.0,143.13157653808594,151.0,40604.6953125,0.0,2198.48095703125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840270996094,293.1499938964844,293.1499938964844,280.95001220703125,36262.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454294443130492,1.0,0.0,0.0,3.642691373825073,3.6427154541015625,8.85397014371847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7958984375,0.0,1527.010986328125,1895.4371337890625,0.0,3821.695068359375,0.9038360118865968,1.0,0.0,3.0,1.0,0.0
12223320,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6688538193702698,0.5380635261535645,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022029042243958,0.4396056234836578,0.4174127578735351,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338346481323242,0.3450102806091308,0.2430421262979507,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942885756492615,0.2964830696582794,0.2833352982997894,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7176978588104248,0.2156156152486801,0.9836438894271852,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.94805908203125,297.2281494140625,284.78326416015625,1.0,0.5588919520378113,0.5079510807991028,0.5079510807991028,1.0,1.0,-2.9602599143981934,1.1085563898086548,1.851703405380249,0.442392349243164,0.8947700262069702,0.8947700262069702,0.0,143.13157653808594,151.0,40604.6953125,0.0,2198.48095703125,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840270996094,293.1499938964844,293.1499938964844,280.95001220703125,36262.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454294443130492,1.0,0.0,0.0,3.642691373825073,3.6427154541015625,8.85397014371847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7958984375,0.0,1527.010986328125,1895.4371337890625,0.0,3821.695068359375,0.9038360118865968,1.0,0.0,3.0,1.0,0.0
12223380,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6658847332000732,0.5426899194717407,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.901940107345581,0.4432497322559356,0.4206448793411255,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8324620127677917,0.346366137266159,0.2438390552997589,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930683493614197,0.2978706955909729,0.2844944894313812,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7158665060997009,0.215887576341629,0.9842604994773864,284.99090576171875,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.99560546875,1.0,0.5617545247077942,0.5065454244613647,0.5065454244613647,1.0,1.0,-2.9727931022644043,1.11124587059021,1.8615472316741943,0.4423027038574219,0.8970160484313965,0.8970160484313965,0.0,145.10240173339844,139.0,39861.41015625,0.0,2230.428955078125,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.705078125,293.1499938964844,293.1499938964844,281.25,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296118021011353,1.0,0.0,0.0,3.640162229537964,3.640186071395874,8.841679459692386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.84130859375,0.0,1522.6036376953125,1895.4371337890625,0.0,3677.58251953125,0.9031317830085754,1.0,0.0,3.0,1.0,0.0
12223440,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6658847332000732,0.5426899194717407,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.901940107345581,0.4432497322559356,0.4206448793411255,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8324620127677917,0.346366137266159,0.2438390552997589,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930683493614197,0.2978706955909729,0.2844944894313812,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7158665060997009,0.215887576341629,0.9842604994773864,284.99090576171875,284.95001220703125,299.19000244140625,288.2681884765625,297.965576171875,297.2362670898437,284.99560546875,1.0,0.5617545247077942,0.5065454244613647,0.5065454244613647,1.0,1.0,-2.9727931022644043,1.11124587059021,1.8615472316741943,0.4423027038574219,0.8970160484313965,0.8970160484313965,0.0,145.10240173339844,139.0,39861.41015625,0.0,2230.428955078125,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.705078125,293.1499938964844,293.1499938964844,281.25,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296118021011353,1.0,0.0,0.0,3.640162229537964,3.640186071395874,8.841679459692386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.84130859375,0.0,1522.6036376953125,1895.4371337890625,0.0,3677.58251953125,0.9031317830085754,1.0,0.0,3.0,1.0,0.0
12223500,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6652554273605347,0.5401028990745544,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9047824740409852,0.4453135728836059,0.4224562644958496,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.8342897891998291,0.3472920656204223,0.2443904876708984,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950812578201294,0.2987734377384186,0.2852368056774139,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7172158360481262,0.2162313908338546,0.9853039979934692,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9755859375,297.2425231933594,285.1500549316406,1.0,0.5612345337867737,0.5058425664901733,0.5058425664901733,1.0,1.0,-2.974685907363892,1.1107324361801147,1.8639534711837769,0.4415788948535919,0.8997482657432556,0.8997482657432556,0.0,144.35610961914062,139.0,39044.265625,0.0,2229.971435546875,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5889892578125,293.1499938964844,293.1499938964844,281.25,35906.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204983115196228,1.0,0.0,0.0,3.642323255538941,3.6423470973968506,8.852180144458544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.3447265625,0.0,1523.9482421875,1895.4371337890625,0.0,3593.756103515625,0.9035550355911256,1.0,0.0,3.0,1.0,0.0
12223560,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6657492518424988,0.5342713594436646,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9098650217056274,0.447515606880188,0.4244242906570434,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.837838888168335,0.3483573198318481,0.2450546771287918,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7988740801811218,0.2997982501983642,0.2860972583293915,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7200670838356018,0.2167174965143203,0.9868986010551452,285.1922912597656,284.95001220703125,299.2266540527344,288.27496337890625,297.98638916015625,297.2503662109375,285.1935119628906,1.0,0.5598676800727844,0.5051000118255615,0.5051000118255615,1.0,1.0,-2.973795890808105,1.109001398086548,1.864794373512268,0.4401079714298248,0.9019213914871216,0.9019213914871216,0.0,142.4664764404297,142.0,38970.43359375,0.0,2218.82421875,1.0,281.2421264648437,283.7933044433594,291.2246398925781,293.66973876953125,293.1499938964844,293.1499938964844,280.95001220703125,35792.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167811274528505,1.0,0.0,0.0,3.647238492965698,3.647262573242188,8.876089054865588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3349609375,0.0,1528.544921875,1895.4371337890625,0.0,3559.423583984375,0.9045379757881165,1.0,0.0,3.0,1.0,0.0
12223620,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6652296781539917,0.5306187868118286,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148327708244324,0.450593888759613,0.4276871085166931,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405840992927551,0.349223792552948,0.2459236681461334,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020325303077698,0.3009511828422546,0.287431001663208,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222012877464294,0.2171205729246139,0.9894347190856934,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.0149230957031,1.0,0.5602368712425232,0.5036149621009827,0.5036149621009827,1.0,1.0,-2.979013681411743,1.108459711074829,1.870553970336914,0.4382237792015075,0.901366651058197,0.901366651058197,0.0,141.5074462890625,145.0,39933.046875,0.0,2223.152587890625,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,35893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317331910133362,1.0,0.0,0.0,3.6519834995269775,3.652007341384888,8.899198178369261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.224609375,0.0,1534.576904296875,1895.4371337890625,0.0,3697.017333984375,0.9056385159492492,1.0,0.0,3.0,1.0,0.0
12223680,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6652296781539917,0.5306187868118286,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148327708244324,0.450593888759613,0.4276871085166931,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405840992927551,0.349223792552948,0.2459236681461334,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020325303077698,0.3009511828422546,0.287431001663208,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222012877464294,0.2171205729246139,0.9894347190856934,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.00006103515625,297.2531433105469,285.0149230957031,1.0,0.5602368712425232,0.5036149621009827,0.5036149621009827,1.0,1.0,-2.979013681411743,1.108459711074829,1.870553970336914,0.4382237792015075,0.901366651058197,0.901366651058197,0.0,141.5074462890625,145.0,39933.046875,0.0,2223.152587890625,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,35893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317331910133362,1.0,0.0,0.0,3.6519834995269775,3.652007341384888,8.899198178369261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.224609375,0.0,1534.576904296875,1895.4371337890625,0.0,3697.017333984375,0.9056385159492492,1.0,0.0,3.0,1.0,0.0
12223740,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6612959504127502,0.5331878662109375,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147682189941406,0.4524274468421936,0.4296780526638031,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392316699028015,0.3488309979438782,0.2458542436361313,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.801085352897644,0.3011314570903778,0.2878282368183136,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209153175354004,0.2167054712772369,0.988586723804474,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615171790122986,0.502129852771759,0.502129852771759,1.0,1.0,-2.98387098312378,1.1077377796173096,1.8761332035064693,0.4362773597240448,0.8980863690376282,0.8980863690376282,0.0,142.5001678466797,148.0,40896.62890625,0.0,2236.781982421875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.0084533691406,293.1499938964844,293.1499938964844,280.95001220703125,36091.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479582905769348,1.0,0.0,0.0,3.6492180824279785,3.649242162704468,8.885726288099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3994140625,0.0,1532.9842529296875,1895.4371337890625,0.0,3844.550048828125,0.905148983001709,1.0,0.0,3.0,1.0,0.0
12223800,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6612959504127502,0.5331878662109375,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147682189941406,0.4524274468421936,0.4296780526638031,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392316699028015,0.3488309979438782,0.2458542436361313,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.801085352897644,0.3011314570903778,0.2878282368183136,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209153175354004,0.2167054712772369,0.988586723804474,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.0058288574219,297.24346923828125,284.82275390625,1.0,0.5615171790122986,0.502129852771759,0.502129852771759,1.0,1.0,-2.98387098312378,1.1077377796173096,1.8761332035064693,0.4362773597240448,0.8980863690376282,0.8980863690376282,0.0,142.5001678466797,148.0,40896.62890625,0.0,2236.781982421875,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.0084533691406,293.1499938964844,293.1499938964844,280.95001220703125,36091.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479582905769348,1.0,0.0,0.0,3.6492180824279785,3.649242162704468,8.885726288099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3994140625,0.0,1532.9842529296875,1895.4371337890625,0.0,3844.550048828125,0.905148983001709,1.0,0.0,3.0,1.0,0.0
12223860,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9990000128746032,0.6589838266372681,0.5358721017837524,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9139593839645386,0.4539308845996856,0.4308350682258606,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8378102779388428,0.3489444255828857,0.2457621842622757,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7998597621917725,0.3014662861824035,0.2879880964756012,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.719516396522522,0.2165482491254806,0.9874615669250488,284.9752502441406,284.95001220703125,299.3219909667969,288.2923583984375,298.0116271972656,297.2411499023437,284.981201171875,1.0,0.5625694990158081,0.5013166666030884,0.5013166666030884,1.0,1.0,-2.987213134765625,1.1076174974441528,1.879595637321472,0.4352259933948517,0.899665892124176,0.899665892124176,0.0,143.47225952148438,148.0,40116.7265625,0.0,2247.657958984375,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7813415527344,293.1499938964844,293.1499938964844,280.95001220703125,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397303462028505,1.0,0.0,0.0,3.648789167404175,3.648813247680664,8.883637860890303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8994140625,0.0,1531.8529052734375,1895.4371337890625,0.0,3769.992919921875,0.9050444960594176,1.0,0.0,3.0,1.0,0.0
12223920,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6578412055969238,0.5372382998466492,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9139975309371948,0.4552420377731323,0.4319810569286346,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8373538255691528,0.3493224084377289,0.245960921049118,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7995051145553589,0.3019146025180816,0.2883491516113281,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7189545631408691,0.2166129797697067,0.9875421524047852,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174255371094,297.2426452636719,285.0106506347656,1.0,0.5634317398071289,0.5007745027542114,0.5007745027542114,1.0,1.0,-2.990999698638916,1.1081852912902832,1.8828144073486328,0.4348057210445404,0.9003574848175049,0.9003574848175049,0.0,144.0480194091797,136.0,40108.3046875,0.0,2257.320556640625,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.7987976074219,293.1499938964844,293.1499938964844,280.6499938964844,35954.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365279674530028,1.0,0.0,0.0,3.650022506713867,3.650046586990357,8.889644504961325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.83642578125,0.0,1532.8538818359375,1895.4371337890625,0.0,3740.827880859375,0.905264675617218,1.0,0.0,3.0,1.0,0.0
12223980,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6543313264846802,0.5298668742179871,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208020567893982,0.4575569629669189,0.4343739748001098,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412197828292847,0.3494130969047546,0.2461641132831573,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.803846538066864,0.3023964464664459,0.2889240086078644,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218489050865173,0.216305986046791,0.9864917993545532,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606203675270081,0.4994191527366638,0.4994191527366638,1.0,1.0,-2.984714269638061,1.1030329465866089,1.8816814422607424,0.431063711643219,0.8973203301429749,0.8973203301429749,0.0,141.46908569335938,139.0,40935.32421875,0.0,2233.037109375,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36110.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472476840019226,1.0,0.0,0.0,3.64681339263916,3.6468374729156494,8.874019385984866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.14599609375,0.0,1530.454833984375,1895.4371337890625,0.0,3838.1337890625,0.9046273231506348,1.0,0.0,3.0,1.0,0.0
12224040,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.6543313264846802,0.5298668742179871,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208020567893982,0.4575569629669189,0.4343739748001098,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412197828292847,0.3494130969047546,0.2461641132831573,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.803846538066864,0.3023964464664459,0.2889240086078644,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218489050865173,0.216305986046791,0.9864917993545532,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606203675270081,0.4994191527366638,0.4994191527366638,1.0,1.0,-2.984714269638061,1.1030329465866089,1.8816814422607424,0.431063711643219,0.8973203301429749,0.8973203301429749,0.0,141.46908569335938,139.0,40935.32421875,0.0,2233.037109375,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36110.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472476840019226,1.0,0.0,0.0,3.64681339263916,3.6468374729156494,8.874019385984866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.14599609375,0.0,1530.454833984375,1895.4371337890625,0.0,3838.1337890625,0.9046273231506348,1.0,0.0,3.0,1.0,0.0
12224100,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6535091400146484,0.5279054045677185,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.92294043302536,0.4588468074798584,0.4353607892990112,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421604037284851,0.3495694994926452,0.2461214363574981,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8050005435943604,0.3027132153511047,0.2890643775463104,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224473357200623,0.2162074297666549,0.9854490160942078,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0316772460937,297.2377319335937,284.96630859375,1.0,0.56011962890625,0.49874147772789,0.49874147772789,1.0,1.0,-2.982391834259033,1.1008282899856567,1.881563425064087,0.4290278255939483,0.8985942006111145,0.8985942006111145,0.0,140.74502563476562,139.0,40125.54296875,0.0,2225.2724609375,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.77471923828125,293.1499938964844,293.1499938964844,280.95001220703125,36043.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939815640449524,1.0,0.0,0.0,3.645776033401489,3.6457998752594,8.868971121955838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51904296875,0.0,1528.7987060546875,1895.4371337890625,0.0,3770.768310546875,0.9044066071510316,1.0,0.0,3.0,1.0,0.0
12224160,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.653296947479248,0.5264589786529541,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9250991344451904,0.46052947640419,0.4367823898792267,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8431686162948608,0.350098967552185,0.2463758736848831,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061766624450684,0.303315669298172,0.2895082831382751,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.723092257976532,0.2163524031639099,0.9855644702911376,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.24072265625,285.009033203125,1.0,0.5600391626358032,0.4981158375740051,0.4981158375740051,1.0,1.0,-2.983334541320801,1.1000521183013916,1.88328230381012,0.4277925491333008,0.8995108008384705,0.8995108008384705,0.0,140.31689453125,142.0,40056.171875,0.0,2224.76611328125,1.0,280.9425048828125,283.5645751953125,291.26678466796875,293.7996520996094,293.1499938964844,293.1499938964844,281.25,35968.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351204633712769,1.0,0.0,0.0,3.647096633911133,3.647120714187622,8.875398407326429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.6025390625,0.0,1529.7037353515625,1895.4371337890625,0.0,3727.984375,0.9046198725700378,1.0,0.0,3.0,1.0,0.0
12224220,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9990000128746032,0.6538788080215454,0.5245479345321655,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293587803840636,0.4645882844924927,0.4403578639030456,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452673554420471,0.3518290221691131,0.2474090456962585,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8085251450538635,0.3050656914710998,0.2909637689590454,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245261073112488,0.2171503454446792,0.9882648587226868,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.561028778553009,0.4968645274639129,0.4968645274639129,1.0,1.0,-2.9915640354156494,1.1011135578155518,1.890450358390808,0.4265458285808563,0.9046275019645692,0.9046275019645692,0.0,140.01943969726562,145.0,39274.3828125,0.0,2237.809326171875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.72613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35741.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209036231040956,1.0,0.0,0.0,3.6560091972351074,3.6560332775115967,8.918829053072841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.99072265625,0.0,1537.928955078125,1895.4371337890625,0.0,3597.4951171875,0.9064658284187316,1.0,0.0,3.0,1.0,0.0
12224280,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9990000128746032,0.6538788080215454,0.5245479345321655,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293587803840636,0.4645882844924927,0.4403578639030456,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452673554420471,0.3518290221691131,0.2474090456962585,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8085251450538635,0.3050656914710998,0.2909637689590454,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245261073112488,0.2171503454446792,0.9882648587226868,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.561028778553009,0.4968645274639129,0.4968645274639129,1.0,1.0,-2.9915640354156494,1.1011135578155518,1.890450358390808,0.4265458285808563,0.9046275019645692,0.9046275019645692,0.0,140.01943969726562,145.0,39274.3828125,0.0,2237.809326171875,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.72613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35741.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209036231040956,1.0,0.0,0.0,3.6560091972351074,3.6560332775115967,8.918829053072841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.99072265625,0.0,1537.928955078125,1895.4371337890625,0.0,3597.4951171875,0.9064658284187316,1.0,0.0,3.0,1.0,0.0
12224340,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.652010977268219,0.525973379611969,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.931023359298706,0.4675799310207367,0.4435885548591614,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8454344272613525,0.3525958359241485,0.2482353001832962,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090038895606995,0.3061429262161255,0.2922745943069458,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245355844497681,0.2175194770097732,0.99099200963974,285.0390930175781,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0380859375,1.0,0.5631017684936523,0.4956132471561432,0.4956132471561432,1.0,1.0,-3.003009796142578,1.103459715843201,1.8995500802993768,0.4260051250457763,0.904425323009491,0.904425323009491,0.0,140.8959503173828,148.0,40310.97265625,0.0,2262.646240234375,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347360730171204,1.0,0.0,0.0,3.662511587142944,3.6625356674194336,8.950582923716865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.7724609375,0.0,1545.9794921875,1895.4371337890625,0.0,3724.474609375,0.9079616665840148,1.0,0.0,3.0,1.0,0.0
12224400,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.652010977268219,0.525973379611969,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.931023359298706,0.4675799310207367,0.4435885548591614,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8454344272613525,0.3525958359241485,0.2482353001832962,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090038895606995,0.3061429262161255,0.2922745943069458,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245355844497681,0.2175194770097732,0.99099200963974,285.0390930175781,284.95001220703125,299.4833374023437,288.32086181640625,298.0718078613281,297.253662109375,285.0380859375,1.0,0.5631017684936523,0.4956132471561432,0.4956132471561432,1.0,1.0,-3.003009796142578,1.103459715843201,1.8995500802993768,0.4260051250457763,0.904425323009491,0.904425323009491,0.0,140.8959503173828,148.0,40310.97265625,0.0,2262.646240234375,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347360730171204,1.0,0.0,0.0,3.662511587142944,3.6625356674194336,8.950582923716865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.7724609375,0.0,1545.9794921875,1895.4371337890625,0.0,3724.474609375,0.9079616665840148,1.0,0.0,3.0,1.0,0.0
12224460,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6466079950332642,0.5318384766578674,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9285998344421388,0.469332605600357,0.4455430507659912,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423779010772705,0.3521586656570434,0.2481575161218643,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063597679138184,0.3062753975391388,0.2926622629165649,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218276858329773,0.2170376181602478,0.9900696873664856,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655544996261597,0.4941743910312652,0.4941743910312652,1.0,1.0,-3.011676073074341,1.1042776107788086,1.907398462295532,0.4245961308479309,0.9015049934387208,0.9015049934387208,0.0,143.0618133544922,136.0,41322.66796875,0.0,2289.286376953125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36044.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507151246070862,1.0,0.0,0.0,3.661489725112915,3.661513805389404,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.75048828125,0.0,1546.3231201171875,1895.4371337890625,0.0,3869.402099609375,0.907861590385437,1.0,0.0,3.0,1.0,0.0
12224520,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6466079950332642,0.5318384766578674,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9285998344421388,0.469332605600357,0.4455430507659912,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423779010772705,0.3521586656570434,0.2481575161218643,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063597679138184,0.3062753975391388,0.2926622629165649,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218276858329773,0.2170376181602478,0.9900696873664856,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765686035156,297.2427978515625,284.8485412597656,1.0,0.5655544996261597,0.4941743910312652,0.4941743910312652,1.0,1.0,-3.011676073074341,1.1042776107788086,1.907398462295532,0.4245961308479309,0.9015049934387208,0.9015049934387208,0.0,143.0618133544922,136.0,41322.66796875,0.0,2289.286376953125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.070556640625,293.1499938964844,293.1499938964844,280.3500061035156,36044.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507151246070862,1.0,0.0,0.0,3.661489725112915,3.661513805389404,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.75048828125,0.0,1546.3231201171875,1895.4371337890625,0.0,3869.402099609375,0.907861590385437,1.0,0.0,3.0,1.0,0.0
12224580,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6401183605194092,0.5278066992759705,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9322489500045776,0.4704055488109588,0.4466431140899658,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8436657786369324,0.3510759770870209,0.2474659234285354,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081067800521851,0.3058323562145233,0.292317271232605,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225004434585571,0.2159263044595718,0.985496699810028,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524658203125,1.0,0.5627580285072327,0.4927355051040649,0.4927355051040649,1.0,1.0,-3.0014355182647705,1.097272872924805,1.9041625261306765,0.419899433851242,0.8959550857543945,0.8959550857543945,0.0,141.3918914794922,124.0,42190.7109375,0.0,2262.386962890625,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.1271057128906,293.1499938964844,293.1499938964844,280.6499938964844,36293.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636626839637756,1.0,0.0,0.0,3.651321649551392,3.651345729827881,8.895974019651476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.17529296875,0.0,1536.835693359375,1895.4371337890625,0.0,3985.167236328125,0.9057542085647584,1.0,0.0,3.0,1.0,0.0
12224640,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6401183605194092,0.5278066992759705,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9322489500045776,0.4704055488109588,0.4466431140899658,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8436657786369324,0.3510759770870209,0.2474659234285354,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081067800521851,0.3058323562145233,0.292317271232605,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225004434585571,0.2159263044595718,0.985496699810028,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07763671875,297.2272644042969,284.6524658203125,1.0,0.5627580285072327,0.4927355051040649,0.4927355051040649,1.0,1.0,-3.0014355182647705,1.097272872924805,1.9041625261306765,0.419899433851242,0.8959550857543945,0.8959550857543945,0.0,141.3918914794922,124.0,42190.7109375,0.0,2262.386962890625,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.1271057128906,293.1499938964844,293.1499938964844,280.6499938964844,36293.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636626839637756,1.0,0.0,0.0,3.651321649551392,3.651345729827881,8.895974019651476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.17529296875,0.0,1536.835693359375,1895.4371337890625,0.0,3985.167236328125,0.9057542085647584,1.0,0.0,3.0,1.0,0.0
