time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224700,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6384670734405518,0.5221768021583557,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9365549087524414,0.4713078737258911,0.4471675157546997,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461503982543945,0.350866436958313,0.2470983117818832,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8107603788375854,0.3058327138423919,0.2920812666416168,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7242754101753235,0.2155042439699173,0.9827006459236144,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805053710937,297.2234191894531,284.78204345703125,1.0,0.560019314289093,0.492016077041626,0.492016077041626,1.0,1.0,-2.9912142753601074,1.0916908979415894,1.899523377418518,0.4164892435073852,0.8959248661994934,0.8959248661994934,0.0,139.2317657470703,124.0,41197.296875,0.0,2233.197998046875,1.0,280.6012878417969,283.2850341796875,291.2994384765625,293.8876342773437,293.1499938964844,293.1499938964844,280.6499938964844,36255.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554038047790528,1.0,0.0,0.0,3.646169424057007,3.646193265914917,8.87088560830307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.80517578125,0.0,1530.8194580078125,1895.4371337890625,0.0,3911.510498046875,0.9046330451965332,1.0,0.0,3.0,1.0,0.0
12224760,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.6384345293045044,0.5136804580688477,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432626366615297,0.4726762175559997,0.448175847530365,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505750298500061,0.3511027097702026,0.2470609843730926,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151453137397766,0.3061725795269012,0.2921675145626068,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7275891304016113,0.2153822779655456,0.9810816645622252,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.0867004394531,297.224609375,284.8170471191406,1.0,0.5566712617874146,0.4914577007293701,0.4914577007293701,1.0,1.0,-2.9803264141082764,1.0861355066299438,1.894191026687622,0.4132131934165954,0.8954939246177673,0.8954939246177673,0.0,136.1881866455078,127.0,41002.82421875,0.0,2198.53173828125,1.0,280.642578125,283.33056640625,291.2894897460937,293.891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36204.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493120908737184,1.0,0.0,0.0,3.642920017242432,3.642944097518921,8.855082000991388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.0849609375,0.0,1526.8338623046875,1895.4371337890625,0.0,3856.7626953125,0.9038437604904176,1.0,0.0,3.0,1.0,0.0
12224820,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6410390138626099,0.5029873847961426,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530172944068908,0.4762870073318481,0.4511739313602447,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8571234345436096,0.3524221181869507,0.2476950287818908,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214190006256104,0.3075540661811828,0.2931262850761413,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324408888816833,0.2158761322498321,0.9815998077392578,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.5539982914924622,0.4903409481048584,0.4903409481048584,1.0,1.0,-2.973590135574341,1.081250786781311,1.89233922958374,0.4092728495597839,0.8978493809700012,0.8978493809700012,0.0,132.6732940673828,145.0,40044.0234375,0.0,2168.949951171875,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.7951965332031,293.1499938964844,293.1499938964844,281.25,36009.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932147979736328,1.0,0.0,0.0,3.641871929168701,3.6418957710266113,8.849986556924705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.7705078125,0.0,1524.2125244140625,1895.4371337890625,0.0,3700.814208984375,0.9034842252731324,1.0,0.0,3.0,1.0,0.0
12224880,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6410390138626099,0.5029873847961426,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530172944068908,0.4762870073318481,0.4511739313602447,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8571234345436096,0.3524221181869507,0.2476950287818908,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214190006256104,0.3075540661811828,0.2931262850761413,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7324408888816833,0.2158761322498321,0.9815998077392578,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1048889160156,297.2352905273437,285.00982666015625,1.0,0.5539982914924622,0.4903409481048584,0.4903409481048584,1.0,1.0,-2.973590135574341,1.081250786781311,1.89233922958374,0.4092728495597839,0.8978493809700012,0.8978493809700012,0.0,132.6732940673828,145.0,40044.0234375,0.0,2168.949951171875,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.7951965332031,293.1499938964844,293.1499938964844,281.25,36009.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932147979736328,1.0,0.0,0.0,3.641871929168701,3.6418957710266113,8.849986556924705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.7705078125,0.0,1524.2125244140625,1895.4371337890625,0.0,3700.814208984375,0.9034842252731324,1.0,0.0,3.0,1.0,0.0
12224940,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9990000128746032,0.643259584903717,0.5087946653366089,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521135687828064,0.4806788265705108,0.4551953077316284,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8554493188858032,0.354481041431427,0.2490603178739547,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8200850486755371,0.309596300125122,0.2949747741222381,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7309930324554443,0.2170675694942474,0.986578643321991,285.2203063964844,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.22283935546875,1.0,0.5589996576309204,0.4892241656780243,0.4892241656780243,1.0,1.0,-2.995217084884644,1.0879400968551636,1.90727698802948,0.4106579124927521,0.9031586647033693,0.9031586647033693,0.0,135.2366180419922,163.0,39396.2421875,0.0,2219.948974609375,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613220214844,293.1499938964844,293.1499938964844,280.95001220703125,35754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181345105171204,1.0,0.0,0.0,3.650207996368408,3.6502318382263184,8.890547178452834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.73193359375,0.0,1531.56298828125,1895.4371337890625,0.0,3571.9326171875,0.9051808714866638,1.0,0.0,3.0,1.0,0.0
12225000,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9990000128746032,0.643259584903717,0.5087946653366089,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521135687828064,0.4806788265705108,0.4551953077316284,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8554493188858032,0.354481041431427,0.2490603178739547,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8200850486755371,0.309596300125122,0.2949747741222381,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7309930324554443,0.2170675694942474,0.986578643321991,285.2203063964844,284.95001220703125,299.6666564941406,288.35174560546875,298.12750244140625,297.2513732910156,285.22283935546875,1.0,0.5589996576309204,0.4892241656780243,0.4892241656780243,1.0,1.0,-2.995217084884644,1.0879400968551636,1.90727698802948,0.4106579124927521,0.9031586647033693,0.9031586647033693,0.0,135.2366180419922,163.0,39396.2421875,0.0,2219.948974609375,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613220214844,293.1499938964844,293.1499938964844,280.95001220703125,35754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181345105171204,1.0,0.0,0.0,3.650207996368408,3.6502318382263184,8.890547178452834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.73193359375,0.0,1531.56298828125,1895.4371337890625,0.0,3571.9326171875,0.9051808714866638,1.0,0.0,3.0,1.0,0.0
12225060,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6411910057067871,0.5210145711898804,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9458553791046144,0.483024924993515,0.4578971862792969,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8499158620834351,0.3553189933300018,0.2499864250421524,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151099681854248,0.3105980455875397,0.2962988018989563,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265607714653015,0.2176023125648498,0.9905413389205932,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.13824462890625,297.2547302246094,285.0789489746094,1.0,0.565383791923523,0.4884191751480102,0.4884191751480102,1.0,1.0,-3.020616054534912,1.0967086553573608,1.9239075183868408,0.4137022495269775,0.9031278491020204,0.9031278491020204,0.0,139.9658203125,163.0,40530.703125,0.0,2289.528564453125,1.0,280.9751892089844,283.6333312988281,291.40924072265625,294.0260314941406,293.1499938964844,293.1499938964844,280.95001220703125,35812.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301711916923524,1.0,0.0,0.0,3.655465602874756,3.655489444732666,8.916176739148796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.18408203125,0.0,1537.8536376953125,1895.4371337890625,0.0,3682.710205078125,0.9063532948493958,1.0,0.0,3.0,1.0,0.0
12225120,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6389701962471008,0.5290648341178894,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9411423206329346,0.4838825166225433,0.45887291431427,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.846006453037262,0.355478972196579,0.2502244710922241,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8114708065986633,0.310887724161148,0.2967288196086883,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7233702540397644,0.2176789939403534,0.9916664958000184,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415405273437,297.2534484863281,285.0711364746094,1.0,0.5689677000045776,0.4880403578281402,0.4880403578281402,1.0,1.0,-3.033620357513428,1.101247787475586,1.9323725700378416,0.4153153896331787,0.9035142064094543,0.9035142064094543,0.0,142.98684692382812,166.0,40712.3984375,0.0,2328.674072265625,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.02783203125,293.1499938964844,293.1499938964844,280.6499938964844,35827.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340225458145142,1.0,0.0,0.0,3.657283306121826,3.657307386398315,8.925047154662025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.55810546875,0.0,1539.99560546875,1895.4371337890625,0.0,3717.956298828125,0.9067838191986084,1.0,0.0,3.0,1.0,0.0
12225180,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6286860108375549,0.548485279083252,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298812747001648,0.4857341349124908,0.4611181020736694,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366122841835022,0.3552095592021942,0.2504009306430816,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023260235786438,0.3111432194709778,0.2974266409873962,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151740789413452,0.2171865105628967,0.9918147325515748,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.5765746831893921,0.4868565201759338,0.4868565201759338,1.0,1.0,-3.0609164237976074,1.1099289655685425,1.9509875774383545,0.4181460738182068,0.9013790488243104,0.9013790488243104,0.0,150.29403686523438,169.0,41935.13671875,0.0,2416.885498046875,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537170410156,293.1499938964844,293.1499938964844,280.3500061035156,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526963233947754,1.0,0.0,0.0,3.658022165298462,3.658046245574951,8.928653301154554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.79638671875,0.0,1542.080078125,1895.4371337890625,0.0,3887.2197265625,0.9070557355880736,1.0,0.0,3.0,1.0,0.0
12225240,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6286860108375549,0.548485279083252,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298812747001648,0.4857341349124908,0.4611181020736694,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366122841835022,0.3552095592021942,0.2504009306430816,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023260235786438,0.3111432194709778,0.2974266409873962,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151740789413452,0.2171865105628967,0.9918147325515748,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1465759277344,297.2421264648437,284.89825439453125,1.0,0.5765746831893921,0.4868565201759338,0.4868565201759338,1.0,1.0,-3.0609164237976074,1.1099289655685425,1.9509875774383545,0.4181460738182068,0.9013790488243104,0.9013790488243104,0.0,150.29403686523438,169.0,41935.13671875,0.0,2416.885498046875,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537170410156,293.1499938964844,293.1499938964844,280.3500061035156,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526963233947754,1.0,0.0,0.0,3.658022165298462,3.658046245574951,8.928653301154554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.79638671875,0.0,1542.080078125,1895.4371337890625,0.0,3887.2197265625,0.9070557355880736,1.0,0.0,3.0,1.0,0.0
12225300,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6226112842559814,0.5573102831840515,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9247639179229736,0.486374169588089,0.4619484543800354,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8323381543159485,0.3548209369182586,0.25028857588768,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.798040509223938,0.3110347092151642,0.2975276708602905,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7110441327095032,0.2166267931461334,0.9903595447540284,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1476135253906,297.2343444824219,284.7538452148437,1.0,0.579746425151825,0.4862646162509918,0.4862646162509918,1.0,1.0,-3.0707650184631348,1.1127146482467651,1.9580503702163696,0.4187752306461334,0.8987932205200195,0.8987932205200195,0.0,153.5854034423828,169.0,42862.33203125,0.0,2452.508544921875,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890625,293.1499938964844,293.1499938964844,280.3500061035156,36117.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630715250968932,1.0,0.0,0.0,3.655549287796021,3.6555733680725098,8.916585443330405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.69677734375,0.0,1540.231201171875,1895.4371337890625,0.0,3979.917724609375,0.9065485000610352,1.0,0.0,3.0,1.0,0.0
12225360,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.9940728545188904,0.6165609359741211,0.5575903058052063,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.9163734912872314,0.4868094325065613,0.4626014232635498,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8256775140762329,0.3542531132698059,0.2500701248645782,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7912085652351379,0.3107528984546661,0.2975075542926788,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.704334020614624,0.2158503234386444,0.9881812334060668,284.71514892578125,284.95001220703125,299.77667236328125,288.3695373535156,298.14666748046875,297.2251281738281,284.7132873535156,1.0,0.5820395946502686,0.4852816462516784,0.4852816462516784,1.0,1.0,-3.0685839653015137,1.109825849533081,1.9587581157684328,0.4168795049190521,0.8967285752296448,0.8967285752296448,0.0,158.24215698242188,172.0,42935.9140625,0.0,2473.127685546875,1.0,280.35791015625,283.1724853515625,291.4314880371094,294.2196350097656,293.1499938964844,293.1499938964844,280.6499938964844,36219.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967889130115509,1.0,0.0,0.0,3.6505281925201416,3.650552272796631,8.892107530300564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.40625,0.0,1535.4012451171875,1895.4371337890625,0.0,4022.59033203125,0.9055289030075072,1.0,0.0,3.0,1.0,0.0
12225420,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9805622100830078,0.6107257604598999,0.5509979724884033,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9049850702285768,0.4890006482601166,0.4645315408706665,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8158918619155884,0.3543310165405273,0.2500509619712829,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7812484502792358,0.3110490143299103,0.2977955341339111,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6939605474472046,0.2149274945259094,0.984346568584442,284.885498046875,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.8868713378906,1.0,0.5850147604942322,0.4833157062530517,0.4833157062530517,1.0,1.0,-3.059110403060913,1.1019890308380127,1.9571213722229004,0.4108212292194366,0.8972519040107727,0.8972519040107727,0.0,165.48077392578125,175.0,41932.51953125,0.0,2492.80322265625,1.0,280.6419677734375,283.3878479003906,291.3360290527344,293.9911804199219,293.1499938964844,293.1499938964844,280.95001220703125,36113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555787444114684,1.0,0.0,0.0,3.645498752593994,3.645522594451904,8.867622227626271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.2451171875,0.0,1529.0167236328125,1895.4371337890625,0.0,3913.077880859375,0.9043598175048828,1.0,0.0,3.0,1.0,0.0
12225480,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9805622100830078,0.6107257604598999,0.5509979724884033,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9049850702285768,0.4890006482601166,0.4645315408706665,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8158918619155884,0.3543310165405273,0.2500509619712829,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7812484502792358,0.3110490143299103,0.2977955341339111,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6939605474472046,0.2149274945259094,0.984346568584442,284.885498046875,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.8868713378906,1.0,0.5850147604942322,0.4833157062530517,0.4833157062530517,1.0,1.0,-3.059110403060913,1.1019890308380127,1.9571213722229004,0.4108212292194366,0.8972519040107727,0.8972519040107727,0.0,165.48077392578125,175.0,41932.51953125,0.0,2492.80322265625,1.0,280.6419677734375,283.3878479003906,291.3360290527344,293.9911804199219,293.1499938964844,293.1499938964844,280.95001220703125,36113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555787444114684,1.0,0.0,0.0,3.645498752593994,3.645522594451904,8.867622227626271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.2451171875,0.0,1529.0167236328125,1895.4371337890625,0.0,3913.077880859375,0.9043598175048828,1.0,0.0,3.0,1.0,0.0
12225540,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.974063515663147,0.6084137558937073,0.5485610365867615,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9016922116279602,0.4925274848937988,0.46772301197052,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8122623562812805,0.3556926250457763,0.2509188055992126,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7776845693588257,0.3123642802238464,0.2989692986011505,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6897158622741699,0.2150454968214035,0.9844768643379213,285.0841979980469,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0858764648437,1.0,0.5877003073692322,0.4813497960567474,0.4813497960567474,1.0,1.0,-3.062617301940918,1.0993579626083374,1.9632593393325808,0.4071946442127228,0.9006800055503845,0.9006800055503845,0.0,169.2992706298828,178.0,41065.07421875,0.0,2519.40283203125,1.0,280.9415588378906,283.6283874511719,291.3230895996094,293.9010925292969,293.1499938964844,293.1499938964844,280.6499938964844,35905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403921961784364,1.0,0.0,0.0,3.648347616195679,3.648371696472168,8.881488042788988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.75537109375,0.0,1530.6209716796875,1895.4371337890625,0.0,3776.01025390625,0.9048613905906676,1.0,0.0,3.0,1.0,0.0
12225600,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.974063515663147,0.6084137558937073,0.5485610365867615,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9016922116279602,0.4925274848937988,0.46772301197052,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8122623562812805,0.3556926250457763,0.2509188055992126,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7776845693588257,0.3123642802238464,0.2989692986011505,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6897158622741699,0.2150454968214035,0.9844768643379213,285.0841979980469,284.95001220703125,299.8500061035156,288.3810729980469,298.16876220703125,297.229248046875,285.0858764648437,1.0,0.5877003073692322,0.4813497960567474,0.4813497960567474,1.0,1.0,-3.062617301940918,1.0993579626083374,1.9632593393325808,0.4071946442127228,0.9006800055503845,0.9006800055503845,0.0,169.2992706298828,178.0,41065.07421875,0.0,2519.40283203125,1.0,280.9415588378906,283.6283874511719,291.3230895996094,293.9010925292969,293.1499938964844,293.1499938964844,280.6499938964844,35905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403921961784364,1.0,0.0,0.0,3.648347616195679,3.648371696472168,8.881488042788988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.75537109375,0.0,1530.6209716796875,1895.4371337890625,0.0,3776.01025390625,0.9048613905906676,1.0,0.0,3.0,1.0,0.0
12225660,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9628865122795104,0.6023600101470947,0.5444021224975586,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8941398859024048,0.4928749501705169,0.4691374897956848,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8044320940971375,0.3540334403514862,0.2505317330360412,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.770095705986023,0.3108547627925873,0.2985201776027679,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6813478469848633,0.2125933468341827,0.9778282046318054,284.8978576660156,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.8957214355469,1.0,0.589303731918335,0.4802526831626892,0.4802526831626892,1.0,1.0,-3.0503504276275635,1.0920565128326416,1.958294034004212,0.402892917394638,0.8985173106193542,0.8985173106193542,0.0,174.93460083007812,181.0,41818.0546875,0.0,2525.54736328125,1.0,280.6579895019531,283.4017333984375,291.4232177734375,294.1211242675781,293.1499938964844,293.1499938964844,280.95001220703125,36037.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520967602729796,1.0,0.0,0.0,3.647906541824341,3.647930383682251,8.879339929990238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.611328125,0.0,1531.119873046875,1895.4371337890625,0.0,3881.83154296875,0.9048222899436952,1.0,0.0,3.0,1.0,0.0
12225720,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9628865122795104,0.6023600101470947,0.5444021224975586,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8941398859024048,0.4928749501705169,0.4691374897956848,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8044320940971375,0.3540334403514862,0.2505317330360412,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.770095705986023,0.3108547627925873,0.2985201776027679,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6813478469848633,0.2125933468341827,0.9778282046318054,284.8978576660156,284.95001220703125,299.8866577148437,288.3873291015625,298.1657409667969,297.2081604003906,284.8957214355469,1.0,0.589303731918335,0.4802526831626892,0.4802526831626892,1.0,1.0,-3.0503504276275635,1.0920565128326416,1.958294034004212,0.402892917394638,0.8985173106193542,0.8985173106193542,0.0,174.93460083007812,181.0,41818.0546875,0.0,2525.54736328125,1.0,280.6579895019531,283.4017333984375,291.4232177734375,294.1211242675781,293.1499938964844,293.1499938964844,280.95001220703125,36037.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520967602729796,1.0,0.0,0.0,3.647906541824341,3.647930383682251,8.879339929990238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.611328125,0.0,1531.119873046875,1895.4371337890625,0.0,3881.83154296875,0.9048222899436952,1.0,0.0,3.0,1.0,0.0
12225780,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.953620195388794,0.5984834432601929,0.5404226779937744,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8888525366783142,0.4945933520793915,0.470453679561615,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7984418869018555,0.3536920845508575,0.2500987946987152,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.76447993516922,0.310488224029541,0.2979812622070312,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6747643351554871,0.2111611068248748,0.9707154631614684,285.0616149902344,284.95001220703125,299.92333984375,288.3946533203125,298.1723327636719,297.2018737792969,285.0626220703125,1.0,0.5900992751121521,0.479155570268631,0.479155570268631,1.0,1.0,-3.0374138355255127,1.084598183631897,1.9528157711029053,0.3980112075805664,0.901342749595642,0.901342749595642,0.0,179.08514404296875,184.0,40795.71484375,0.0,2522.690673828125,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9374084472656,293.1499938964844,293.1499938964844,280.6499938964844,35895.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406665563583374,1.0,0.0,0.0,3.650998115539551,3.65102219581604,8.894397183212277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.0361328125,0.0,1533.4952392578125,1895.4371337890625,0.0,3778.50390625,0.905441403388977,1.0,0.0,3.0,1.0,0.0
12225840,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.953620195388794,0.5984834432601929,0.5404226779937744,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8888525366783142,0.4945933520793915,0.470453679561615,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7984418869018555,0.3536920845508575,0.2500987946987152,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.76447993516922,0.310488224029541,0.2979812622070312,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6747643351554871,0.2111611068248748,0.9707154631614684,285.0616149902344,284.95001220703125,299.92333984375,288.3946533203125,298.1723327636719,297.2018737792969,285.0626220703125,1.0,0.5900992751121521,0.479155570268631,0.479155570268631,1.0,1.0,-3.0374138355255127,1.084598183631897,1.9528157711029053,0.3980112075805664,0.901342749595642,0.901342749595642,0.0,179.08514404296875,184.0,40795.71484375,0.0,2522.690673828125,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9374084472656,293.1499938964844,293.1499938964844,280.6499938964844,35895.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406665563583374,1.0,0.0,0.0,3.650998115539551,3.65102219581604,8.894397183212277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.0361328125,0.0,1533.4952392578125,1895.4371337890625,0.0,3778.50390625,0.905441403388977,1.0,0.0,3.0,1.0,0.0
12225900,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9504242539405824,0.5963629484176636,0.5389289259910583,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.887578010559082,0.4954756796360016,0.4715088605880737,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.796761691570282,0.3535942435264587,0.2501712441444397,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7629173994064331,0.3104208409786224,0.2980596125125885,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6727626323699951,0.2106354236602783,0.9687825441360474,284.9281616210937,284.95001220703125,299.9416809082031,288.39874267578125,298.17645263671875,297.19989013671875,284.9201354980469,1.0,0.5905963182449341,0.4786069989204407,0.4786069989204407,1.0,1.0,-3.0347464084625244,1.082386493682861,1.952359795570373,0.3963587284088135,0.899925708770752,0.899925708770752,0.0,180.5159912109375,184.0,41567.92578125,0.0,2525.07666015625,1.0,280.6988220214844,283.4377746582031,291.42901611328125,294.1444091796875,293.1499938964844,293.1499938964844,280.6499938964844,35968.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472203850746156,1.0,0.0,0.0,3.651742696762085,3.651766777038574,8.898025498638162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.1337890625,0.0,1534.87548828125,1895.4371337890625,0.0,3837.88671875,0.9056029915809632,1.0,0.0,3.0,1.0,0.0
12225960,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9461897611618042,0.593681812286377,0.5367831587791443,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8855873346328735,0.4960123598575592,0.4722048938274383,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7944130301475525,0.3532050251960754,0.2500300109386444,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7607981562614441,0.31014284491539,0.2979455292224884,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6702849864959717,0.2099738121032714,0.9664030075073242,284.8768615722656,284.95001220703125,299.9599914550781,288.403076171875,298.1786193847656,297.19482421875,284.875244140625,1.0,0.5909894108772278,0.4781413376331329,0.4781413376331329,1.0,1.0,-3.0298399925231934,1.079434514045715,1.950405597686768,0.3944897353649139,0.8988849520683289,0.8988849520683289,0.0,182.2720642089844,187.0,41607.93359375,0.0,2524.91845703125,1.0,280.6574401855469,283.3851013183594,291.4350280761719,294.1217041015625,293.1499938964844,293.1499938964844,280.95001220703125,36047.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508623480796814,1.0,0.0,0.0,3.650106906890869,3.6501309871673584,8.8900549144455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.341796875,0.0,1533.6441650390625,1895.4371337890625,0.0,3870.7275390625,0.9053211212158204,1.0,0.0,3.0,1.0,0.0
12226020,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.93954598903656,0.5904035568237305,0.5333753824234009,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8830704092979431,0.4982518255710602,0.4740452468395233,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7910959124565125,0.3534491658210754,0.2500375807285309,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7578160166740417,0.3103826642036438,0.2980231344699859,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6665536761283875,0.2092694193124771,0.9627866148948668,285.0494689941406,284.95001220703125,299.9966735839844,288.4125061035156,298.1903381347656,297.19586181640625,285.0507507324219,1.0,0.5918651223182678,0.4772100150585174,0.4772100150585174,1.0,1.0,-3.0236990451812744,1.075048804283142,1.9486501216888428,0.3912085890769958,0.9016141891479492,0.9016141891479492,0.0,185.0433959960937,190.0,40673.25,0.0,2527.6884765625,1.0,280.9420166015625,283.6004638671875,291.3700561523437,293.94140625,293.1499938964844,293.1499938964844,280.6499938964844,35906.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938446283340454,1.0,0.0,0.0,3.652776956558228,3.652801036834717,8.903066373022739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.91357421875,0.0,1535.558349609375,1895.4371337890625,0.0,3758.307861328125,0.905847191810608,1.0,0.0,3.0,1.0,0.0
12226080,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.93954598903656,0.5904035568237305,0.5333753824234009,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8830704092979431,0.4982518255710602,0.4740452468395233,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7910959124565125,0.3534491658210754,0.2500375807285309,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7578160166740417,0.3103826642036438,0.2980231344699859,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6665536761283875,0.2092694193124771,0.9627866148948668,285.0494689941406,284.95001220703125,299.9966735839844,288.4125061035156,298.1903381347656,297.19586181640625,285.0507507324219,1.0,0.5918651223182678,0.4772100150585174,0.4772100150585174,1.0,1.0,-3.0236990451812744,1.075048804283142,1.9486501216888428,0.3912085890769958,0.9016141891479492,0.9016141891479492,0.0,185.0433959960937,190.0,40673.25,0.0,2527.6884765625,1.0,280.9420166015625,283.6004638671875,291.3700561523437,293.94140625,293.1499938964844,293.1499938964844,280.6499938964844,35906.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938446283340454,1.0,0.0,0.0,3.652776956558228,3.652801036834717,8.903066373022739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.91357421875,0.0,1535.558349609375,1895.4371337890625,0.0,3758.307861328125,0.905847191810608,1.0,0.0,3.0,1.0,0.0
12226140,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.933133065700531,0.585973858833313,0.5300763845443726,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8808704018592834,0.4999149739742279,0.4760542809963226,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7881489992141724,0.3532733619213104,0.2502040863037109,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7552067637443542,0.3103457391262054,0.2983113825321197,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6633349657058716,0.2084861397743225,0.9604730010032654,284.86968994140625,284.95001220703125,300.0333251953125,288.4229736328125,298.1990966796875,297.1923828125,284.8681335449219,1.0,0.5929988622665405,0.476278692483902,0.476278692483902,1.0,1.0,-3.0199220180511475,1.071588158607483,1.9483338594436648,0.3885599672794342,0.8990904092788696,0.8990904092788696,0.0,187.8224334716797,193.0,41529.83203125,0.0,2534.909912109375,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.1344299316406,293.1499938964844,293.1499938964844,280.95001220703125,36056.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486268758773804,1.0,0.0,0.0,3.651517152786255,3.651541233062744,8.896926715351583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.92431640625,0.0,1535.2830810546875,1895.4371337890625,0.0,3850.58349609375,0.9056429862976074,1.0,0.0,3.0,1.0,0.0
12226200,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.933133065700531,0.585973858833313,0.5300763845443726,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8808704018592834,0.4999149739742279,0.4760542809963226,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7881489992141724,0.3532733619213104,0.2502040863037109,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7552067637443542,0.3103457391262054,0.2983113825321197,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6633349657058716,0.2084861397743225,0.9604730010032654,284.86968994140625,284.95001220703125,300.0333251953125,288.4229736328125,298.1990966796875,297.1923828125,284.8681335449219,1.0,0.5929988622665405,0.476278692483902,0.476278692483902,1.0,1.0,-3.0199220180511475,1.071588158607483,1.9483338594436648,0.3885599672794342,0.8990904092788696,0.8990904092788696,0.0,187.8224334716797,193.0,41529.83203125,0.0,2534.909912109375,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.1344299316406,293.1499938964844,293.1499938964844,280.95001220703125,36056.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486268758773804,1.0,0.0,0.0,3.651517152786255,3.651541233062744,8.896926715351583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.92431640625,0.0,1535.2830810546875,1895.4371337890625,0.0,3850.58349609375,0.9056429862976074,1.0,0.0,3.0,1.0,0.0
12226260,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9279974699020386,0.5835203528404236,0.5274370908737183,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8789702653884888,0.501605749130249,0.4774096310138702,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7856984734535217,0.3535109758377075,0.2502295076847076,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7530428767204285,0.3105756044387817,0.2984105944633484,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6607183814048767,0.2080591917037964,0.9582817554473876,285.0316772460937,284.95001220703125,300.0611877441406,288.4316101074219,298.2080993652344,297.19354248046875,285.03485107421875,1.0,0.5938013195991516,0.4755267798900604,0.4755267798900604,1.0,1.0,-3.015885353088379,1.0684164762496948,1.947468876838684,0.3860833346843719,0.901312291622162,0.901312291622162,0.0,190.03338623046875,193.0,40641.40625,0.0,2538.710205078125,1.0,280.9309997558594,283.58319091796875,291.3854675292969,293.9427490234375,293.1499938964844,293.1499938964844,280.95001220703125,35938.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938139796257019,1.0,0.0,0.0,3.652792692184448,3.6528165340423584,8.903142543204012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.94091796875,0.0,1535.815185546875,1895.4371337890625,0.0,3755.51708984375,0.9058825969696044,1.0,0.0,3.0,1.0,0.0
12226320,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9269425272941588,0.5829492211341858,0.5269165635108948,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8787813782691956,0.5022802948951721,0.4780299365520477,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7853222489356995,0.3537174463272095,0.2503626644611358,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7527020573616028,0.3107521831989288,0.2985684275627136,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6602229475975037,0.2080140560865402,0.9580366015434264,285.044677734375,284.95001220703125,300.07000732421875,288.4344482421875,298.2118835449219,297.1952819824219,285.04608154296875,1.0,0.5941275358200073,0.4752893149852752,0.4752893149852752,1.0,1.0,-3.0160586833953857,1.067992091178894,1.948066592216492,0.3855658769607544,0.9017713069915771,0.9017713069915771,0.0,190.54335021972656,196.0,40626.47265625,0.0,2541.664306640625,1.0,280.9420471191406,283.5965270996094,291.3931884765625,293.96075439453125,293.1499938964844,293.1499938964844,280.6499938964844,35914.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364999532699584,1.0,0.0,0.0,3.6538784503936768,3.653902530670166,8.908436370802519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.16015625,0.0,1536.844970703125,1895.4371337890625,0.0,3740.572265625,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
12226380,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9208359122276306,0.5787322521209717,0.5238111019134521,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8767690062522888,0.5039964318275452,0.4801043570041656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.782645583152771,0.3536889851093292,0.2506387829780578,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.750338077545166,0.3108073770999908,0.2989583015441894,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6573548913002014,0.2073722779750824,0.9564393758773804,284.8665771484375,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927795410156,284.86505126953125,1.0,0.5954732298851013,0.4742999672889709,0.4742999672889709,1.0,1.0,-3.0137085914611816,1.0649728775024414,1.9487358331680296,0.3830382227897644,0.8992177248001099,0.8992177248001099,0.0,193.39114379882807,199.0,41499.80078125,0.0,2551.886474609375,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.1574401855469,293.1499938964844,293.1499938964844,280.95001220703125,36062.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469838738441468,1.0,0.0,0.0,3.652390241622925,3.652414083480835,8.901180308384937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.716796875,0.0,1536.30029296875,1895.4371337890625,0.0,3835.75,0.9058427214622498,1.0,0.0,3.0,1.0,0.0
12226440,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9208359122276306,0.5787322521209717,0.5238111019134521,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8767690062522888,0.5039964318275452,0.4801043570041656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.782645583152771,0.3536889851093292,0.2506387829780578,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.750338077545166,0.3108073770999908,0.2989583015441894,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6573548913002014,0.2073722779750824,0.9564393758773804,284.8665771484375,284.95001220703125,300.1066589355469,288.4468688964844,298.2210693359375,297.1927795410156,284.86505126953125,1.0,0.5954732298851013,0.4742999672889709,0.4742999672889709,1.0,1.0,-3.0137085914611816,1.0649728775024414,1.9487358331680296,0.3830382227897644,0.8992177248001099,0.8992177248001099,0.0,193.39114379882807,199.0,41499.80078125,0.0,2551.886474609375,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.1574401855469,293.1499938964844,293.1499938964844,280.95001220703125,36062.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469838738441468,1.0,0.0,0.0,3.652390241622925,3.652414083480835,8.901180308384937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.716796875,0.0,1536.30029296875,1895.4371337890625,0.0,3835.75,0.9058427214622498,1.0,0.0,3.0,1.0,0.0
12226500,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9172688126564026,0.5769832730293274,0.5219495296478271,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8753244280815125,0.504984974861145,0.4808900654315948,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7808956503868103,0.3537881970405578,0.2506256699562073,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7487968802452087,0.3108953833580017,0.2989812195301056,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6555745005607605,0.2070690393447876,0.9550091624259948,284.99560546875,284.95001220703125,300.125,288.4534606933594,298.22625732421875,297.1924743652344,285.0033874511719,1.0,0.5960530638694763,0.4738052785396576,0.4738052785396576,1.0,1.0,-3.0107033252716064,1.062739372253418,1.9479639530181885,0.3813526332378387,0.9007481336593628,0.9007481336593628,0.0,195.02330017089844,199.0,40684.3203125,0.0,2554.6162109375,1.0,280.90118408203125,283.5456237792969,291.4158935546875,293.9564514160156,293.1499938964844,293.1499938964844,280.95001220703125,35992.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396378397941588,1.0,0.0,0.0,3.652337551116944,3.6523616313934326,8.900924513000064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.06640625,0.0,1535.71484375,1895.4371337890625,0.0,3769.151123046875,0.905838668346405,1.0,0.0,3.0,1.0,0.0
