time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226560,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9149829149246216,0.5758731961250305,0.5208061337471008,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8747881054878235,0.5063864588737488,0.4821062982082367,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7800201773643494,0.3542608320713043,0.2508884966373443,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7479962706565857,0.3112697303295135,0.2992752492427826,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6544910669326782,0.2069924175739288,0.9544707536697388,285.0435791015625,284.95001220703125,300.1433410644531,288.46026611328125,298.2341613769531,297.1962280273437,285.044921875,1.0,0.5967691540718079,0.4733161926269531,0.4733161926269531,1.0,1.0,-3.010807514190674,1.0617599487304688,1.9490474462509155,0.3802078366279602,0.9018914699554444,0.9018914699554444,0.0,196.20477294921875,202.0,40608.796875,0.0,2560.890625,1.0,280.94256591796875,283.59552001953125,291.41943359375,293.9857788085937,293.1499938964844,293.1499938964844,280.6499938964844,35917.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350222945213318,1.0,0.0,0.0,3.654594421386719,3.654618501663208,8.911928262023139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.2392578125,0.0,1537.669921875,1895.4371337890625,0.0,3727.087890625,0.9062620997428894,1.0,0.0,3.0,1.0,0.0
12226620,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9093675017356871,0.5718297958374023,0.517857551574707,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8728901147842407,0.5081078410148621,0.4841952621936798,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7775545120239258,0.3543560206890106,0.2512537539005279,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7457887530326843,0.3113645017147064,0.2997089624404907,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6518469452857971,0.206420436501503,0.953215479850769,284.86578369140625,284.95001220703125,300.17999267578125,288.4745483398437,298.2434997558594,297.19403076171875,284.86431884765625,1.0,0.5982449054718018,0.4723380208015442,0.4723380208015442,1.0,1.0,-3.0092344284057617,1.0590643882751465,1.9501700401306152,0.3778249323368072,0.8993281126022339,0.8993281126022339,0.0,199.12290954589844,205.0,41492.6015625,0.0,2572.906494140625,1.0,280.657958984375,283.3758239746094,291.5078125,294.18505859375,293.1499938964844,293.1499938964844,280.95001220703125,36065.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456416964530944,1.0,0.0,0.0,3.6530020236968994,3.6530261039733887,8.904162882572564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8701171875,0.0,1537.001220703125,1895.4371337890625,0.0,3823.615478515625,0.9059816002845764,1.0,0.0,3.0,1.0,0.0
12226680,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9093675017356871,0.5718297958374023,0.517857551574707,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8728901147842407,0.5081078410148621,0.4841952621936798,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7775545120239258,0.3543560206890106,0.2512537539005279,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7457887530326843,0.3113645017147064,0.2997089624404907,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6518469452857971,0.206420436501503,0.953215479850769,284.86578369140625,284.95001220703125,300.17999267578125,288.4745483398437,298.2434997558594,297.19403076171875,284.86431884765625,1.0,0.5982449054718018,0.4723380208015442,0.4723380208015442,1.0,1.0,-3.0092344284057617,1.0590643882751465,1.9501700401306152,0.3778249323368072,0.8993281126022339,0.8993281126022339,0.0,199.12290954589844,205.0,41492.6015625,0.0,2572.906494140625,1.0,280.657958984375,283.3758239746094,291.5078125,294.18505859375,293.1499938964844,293.1499938964844,280.95001220703125,36065.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456416964530944,1.0,0.0,0.0,3.6530020236968994,3.6530261039733887,8.904162882572564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8701171875,0.0,1537.001220703125,1895.4371337890625,0.0,3823.615478515625,0.9059816002845764,1.0,0.0,3.0,1.0,0.0
12226740,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9041481614112854,0.5691198706626892,0.514996349811554,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8710276484489441,0.5105003118515015,0.486201137304306,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7751484513282776,0.3550533354282379,0.2515918612480163,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7436003088951111,0.3118586242198944,0.3000589311122894,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6491976380348206,0.2060966044664383,0.9515200853347778,285.0431213378906,284.95001220703125,300.2166748046875,288.48974609375,298.2566833496094,297.19775390625,285.0445861816406,1.0,0.599644660949707,0.4713598191738128,0.4713598191738128,1.0,1.0,-3.0069854259490967,1.0561141967773438,1.950871229171753,0.3751071095466614,0.9020040035247804,0.9020040035247804,0.0,201.9875946044922,208.0,40612.34765625,0.0,2583.3701171875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0159912109375,293.1499938964844,293.1499938964844,280.6499938964844,35919.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337616562843324,1.0,0.0,0.0,3.655152797698975,3.655176877975464,8.91465163022076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.376953125,0.0,1538.30615234375,1895.4371337890625,0.0,3715.572021484375,0.906388819217682,1.0,0.0,3.0,1.0,0.0
12226800,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9041481614112854,0.5691198706626892,0.514996349811554,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8710276484489441,0.5105003118515015,0.486201137304306,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7751484513282776,0.3550533354282379,0.2515918612480163,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7436003088951111,0.3118586242198944,0.3000589311122894,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6491976380348206,0.2060966044664383,0.9515200853347778,285.0431213378906,284.95001220703125,300.2166748046875,288.48974609375,298.2566833496094,297.19775390625,285.0445861816406,1.0,0.599644660949707,0.4713598191738128,0.4713598191738128,1.0,1.0,-3.0069854259490967,1.0561141967773438,1.950871229171753,0.3751071095466614,0.9020040035247804,0.9020040035247804,0.0,201.9875946044922,208.0,40612.34765625,0.0,2583.3701171875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0159912109375,293.1499938964844,293.1499938964844,280.6499938964844,35919.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337616562843324,1.0,0.0,0.0,3.655152797698975,3.655176877975464,8.91465163022076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.376953125,0.0,1538.30615234375,1895.4371337890625,0.0,3715.572021484375,0.906388819217682,1.0,0.0,3.0,1.0,0.0
12226860,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992147445678711,0.5652282238006592,0.5121753811836243,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692383170127869,0.5122077465057373,0.4882799983024597,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7728947997093201,0.355269581079483,0.2520410120487213,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415328621864319,0.3119764029979706,0.3005158603191376,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6467482447624207,0.2055717855691909,0.9504826068878174,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956787109375,284.8651123046875,1.0,0.6012037992477417,0.470374196767807,0.470374196767807,1.0,1.0,-3.00594425201416,1.0536036491394043,1.952340602874756,0.3727856278419494,0.8994613885879517,0.8994613885879517,0.0,204.94921875,211.0,41501.6953125,0.0,2596.589599609375,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2169494628906,293.1499938964844,293.1499938964844,280.95001220703125,36065.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444084763526917,1.0,0.0,0.0,3.6535661220550537,3.653590202331543,8.906914104045427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.90283203125,0.0,1537.62939453125,1895.4371337890625,0.0,3812.452392578125,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
12226920,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992147445678711,0.5652282238006592,0.5121753811836243,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692383170127869,0.5122077465057373,0.4882799983024597,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7728947997093201,0.355269581079483,0.2520410120487213,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415328621864319,0.3119764029979706,0.3005158603191376,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6467482447624207,0.2055717855691909,0.9504826068878174,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956787109375,284.8651123046875,1.0,0.6012037992477417,0.470374196767807,0.470374196767807,1.0,1.0,-3.00594425201416,1.0536036491394043,1.952340602874756,0.3727856278419494,0.8994613885879517,0.8994613885879517,0.0,204.94921875,211.0,41501.6953125,0.0,2596.589599609375,1.0,280.657958984375,283.3759460449219,291.539306640625,294.2169494628906,293.1499938964844,293.1499938964844,280.95001220703125,36065.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444084763526917,1.0,0.0,0.0,3.6535661220550537,3.653590202331543,8.906914104045427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.90283203125,0.0,1537.62939453125,1895.4371337890625,0.0,3812.452392578125,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
12226980,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944602012634277,0.562654972076416,0.5094410181045532,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8674945831298828,0.5145910978317261,0.490274965763092,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7707124948501587,0.3560941219329834,0.2524667084217071,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7394881248474121,0.3124934136867523,0.3008872866630554,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6442946791648865,0.2052910774946212,0.9489877223968506,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.2791442871094,297.19952392578125,285.046142578125,1.0,0.6026750802993774,0.4693885445594787,0.4693885445594787,1.0,1.0,-3.004206657409668,1.0508296489715576,1.9533770084381104,0.3701267540454864,0.9021626114845276,0.9021626114845276,0.0,207.84063720703125,214.0,40629.12890625,0.0,2608.13134765625,1.0,280.9420471191406,283.59521484375,291.48291015625,294.04998779296875,293.1499938964844,293.1499938964844,280.6499938964844,35918.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325580596923828,1.0,0.0,0.0,3.65575909614563,3.655783176422119,8.917608624869899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.05810546875,0.0,1538.9732666015625,1895.4371337890625,0.0,3704.566162109375,0.9065237641334534,1.0,0.0,3.0,1.0,0.0
12227040,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944602012634277,0.562654972076416,0.5094410181045532,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8674945831298828,0.5145910978317261,0.490274965763092,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7707124948501587,0.3560941219329834,0.2524667084217071,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7394881248474121,0.3124934136867523,0.3008872866630554,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6442946791648865,0.2052910774946212,0.9489877223968506,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.2791442871094,297.19952392578125,285.046142578125,1.0,0.6026750802993774,0.4693885445594787,0.4693885445594787,1.0,1.0,-3.004206657409668,1.0508296489715576,1.9533770084381104,0.3701267540454864,0.9021626114845276,0.9021626114845276,0.0,207.84063720703125,214.0,40629.12890625,0.0,2608.13134765625,1.0,280.9420471191406,283.59521484375,291.48291015625,294.04998779296875,293.1499938964844,293.1499938964844,280.6499938964844,35918.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325580596923828,1.0,0.0,0.0,3.65575909614563,3.655783176422119,8.917608624869899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.05810546875,0.0,1538.9732666015625,1895.4371337890625,0.0,3704.566162109375,0.9065237641334534,1.0,0.0,3.0,1.0,0.0
12227100,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8926080465316772,0.5610809326171875,0.5084318518638611,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8670609593391418,0.515648365020752,0.4915302395820617,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7700701355934143,0.3564378023147583,0.2528643310070038,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388401031494141,0.3127039074897766,0.3012599945068359,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6434454321861267,0.2051553875207901,0.9489747285842896,284.9156494140625,284.95001220703125,300.3083190917969,288.5314636230469,298.28515625,297.2005615234375,284.9078674316406,1.0,0.6035419702529907,0.4688957035541534,0.4688957035541534,1.0,1.0,-3.0054168701171875,1.050256371498108,1.95516049861908,0.3692518472671509,0.9007080793380737,0.9007080793380737,0.0,209.1000213623047,214.0,41447.1328125,0.0,2616.890869140625,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.2672424316406,293.1499938964844,293.1499938964844,280.6499938964844,35988.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393240809440612,1.0,0.0,0.0,3.656163454055786,3.6561875343322754,8.919582228372747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.404296875,0.0,1539.94970703125,1895.4371337890625,0.0,3766.296875,0.906606674194336,1.0,0.0,3.0,1.0,0.0
12227160,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8897919058799744,0.5589150190353394,0.5067540407180786,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8658322691917419,0.5162824988365173,0.4923439919948578,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7686895728111267,0.356437623500824,0.2530056834220886,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7375664114952087,0.3126327991485595,0.3013663589954376,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6420367360115051,0.2048080712556839,0.9481388330459596,284.8680725097656,284.95001220703125,300.32666015625,288.5404357910156,298.2884216308594,297.1975402832031,284.8667297363281,1.0,0.6042969226837158,0.4684116542339325,0.4684116542339325,1.0,1.0,-3.003676176071167,1.048526167869568,1.9551500082015991,0.3678966164588928,0.8996459245681763,0.8996459245681763,0.0,210.81597900390625,217.0,41526.4453125,0.0,2622.371826171875,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.25347900390625,293.1499938964844,293.1499938964844,280.95001220703125,36063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943250060081482,1.0,0.0,0.0,3.65425157546997,3.65427565574646,8.910255360206065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.19677734375,0.0,1538.3807373046875,1895.4371337890625,0.0,3801.954833984375,0.9062604904174804,1.0,0.0,3.0,1.0,0.0
12227220,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8852737545967102,0.5564690828323364,0.5041339993476868,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8641975522041321,0.5186495184898376,0.4943190515041351,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.766721248626709,0.3573881983757019,0.2535173594951629,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356497049331665,0.3131688833236694,0.3017542064189911,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6397576332092285,0.2045647799968719,0.9468135833740234,285.0473327636719,284.95001220703125,300.36334228515625,288.5589294433594,298.3016052246094,297.20147705078125,285.04888916015625,1.0,0.6058245897293091,0.4674435257911682,0.4674435257911682,1.0,1.0,-3.0023791790008545,1.0459522008895874,1.9564270973205569,0.3653387427330017,0.9023932218551636,0.9023932218551636,0.0,213.7245330810547,220.0,40659.59375,0.0,2634.8173828125,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0881652832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314109683036804,1.0,0.0,0.0,3.656565427780152,3.6565895080566406,8.921543326323444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.623046875,0.0,1539.8492431640625,1895.4371337890625,0.0,3694.0673828125,0.906702160835266,1.0,0.0,3.0,1.0,0.0
12227280,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8852737545967102,0.5564690828323364,0.5041339993476868,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8641975522041321,0.5186495184898376,0.4943190515041351,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.766721248626709,0.3573881983757019,0.2535173594951629,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356497049331665,0.3131688833236694,0.3017542064189911,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6397576332092285,0.2045647799968719,0.9468135833740234,285.0473327636719,284.95001220703125,300.36334228515625,288.5589294433594,298.3016052246094,297.20147705078125,285.04888916015625,1.0,0.6058245897293091,0.4674435257911682,0.4674435257911682,1.0,1.0,-3.0023791790008545,1.0459522008895874,1.9564270973205569,0.3653387427330017,0.9023932218551636,0.9023932218551636,0.0,213.7245330810547,220.0,40659.59375,0.0,2634.8173828125,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0881652832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314109683036804,1.0,0.0,0.0,3.656565427780152,3.6565895080566406,8.921543326323444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.623046875,0.0,1539.8492431640625,1895.4371337890625,0.0,3694.0673828125,0.906702160835266,1.0,0.0,3.0,1.0,0.0
12227340,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808479905128479,0.5528678297996521,0.5015620589256287,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626395463943481,0.5203161239624023,0.4963658154010772,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.764903724193573,0.3578516542911529,0.2541395723819732,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338482737541199,0.3133250176906585,0.3022487163543701,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.637661337852478,0.2041175663471222,0.9461217522621156,284.8718566894531,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8704833984375,1.0,0.6074973940849304,0.4664753675460815,0.4664753675460815,1.0,1.0,-3.002267599105835,1.0438212156295776,1.958446383476257,0.3631876409053802,0.8999285101890564,0.8999285101890564,0.0,216.7142791748047,223.0,41561.7421875,0.0,2649.919189453125,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.2930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421018958091736,1.0,0.0,0.0,3.655218124389648,3.6552422046661377,8.914970521800569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.2294921875,0.0,1539.4222412109375,1895.4371337890625,0.0,3791.539306640625,0.9064732193946838,1.0,0.0,3.0,1.0,0.0
12227400,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808479905128479,0.5528678297996521,0.5015620589256287,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626395463943481,0.5203161239624023,0.4963658154010772,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.764903724193573,0.3578516542911529,0.2541395723819732,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338482737541199,0.3133250176906585,0.3022487163543701,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.637661337852478,0.2041175663471222,0.9461217522621156,284.8718566894531,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8704833984375,1.0,0.6074973940849304,0.4664753675460815,0.4664753675460815,1.0,1.0,-3.002267599105835,1.0438212156295776,1.958446383476257,0.3631876409053802,0.8999285101890564,0.8999285101890564,0.0,216.7142791748047,223.0,41561.7421875,0.0,2649.919189453125,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.2930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421018958091736,1.0,0.0,0.0,3.655218124389648,3.6552422046661377,8.914970521800569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.2294921875,0.0,1539.4222412109375,1895.4371337890625,0.0,3791.539306640625,0.9064732193946838,1.0,0.0,3.0,1.0,0.0
12227460,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.875564694404602,0.5486704707145691,0.4982196986675262,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8599547147750854,0.5207605957984924,0.4971579313278198,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.762091875076294,0.3574754893779754,0.2541209757328033,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.731212317943573,0.3127930164337158,0.302055686712265,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.6348596215248108,0.2032124996185302,0.9433904886245728,284.6813659667969,284.95001220703125,300.4307861328125,288.594970703125,298.3128662109375,297.1896057128906,284.67852783203125,1.0,0.6085320115089417,0.4657029211521148,0.4657029211521148,1.0,1.0,-2.995671033859253,1.0395430326461792,1.9561281204223635,0.3603211045265198,0.8952876329421997,0.8952876329421997,0.0,219.97735595703125,223.0,42381.84375,0.0,2653.995361328125,1.0,280.3646545410156,283.147705078125,291.6499328613281,294.411865234375,293.1499938964844,293.1499938964844,280.3500061035156,36267.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953767716884613,1.0,0.0,0.0,3.647169351577759,3.647193431854248,8.875751973391743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.00927734375,0.0,1532.0203857421875,1895.4371337890625,0.0,3896.840087890625,0.9048023223876952,1.0,0.0,3.0,1.0,0.0
12227520,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.874468982219696,0.547868549823761,0.4975007176399231,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8593568205833435,0.520817220211029,0.49723020195961,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7614741921424866,0.3573824167251587,0.2540710568428039,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306339740753174,0.3126644790172577,0.3019620180130005,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.6342499852180481,0.2030104994773864,0.9426428079605104,284.6727294921875,284.95001220703125,300.4366760253906,288.5982360839844,298.3131103515625,297.1875305175781,284.671142578125,1.0,0.6086801886558533,0.4655557870864868,0.4655557870864868,1.0,1.0,-2.9938223361968994,1.038496017456055,1.9553261995315552,0.3596599698066711,0.8945896029472351,0.8945896029472351,0.0,220.6347045898437,226.0,42372.046875,0.0,2653.81982421875,1.0,280.35809326171875,283.1394958496094,291.6423034667969,294.392578125,293.1499938964844,293.1499938964844,280.6499938964844,36292.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542651176452636,1.0,0.0,0.0,3.6450798511505127,3.645103931427002,8.865584391060111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.94482421875,0.0,1529.8853759765625,1895.4371337890625,0.0,3901.303466796875,0.904358983039856,1.0,0.0,3.0,1.0,0.0
12227580,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8696809411048889,0.54500412940979,0.494402140378952,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.857258677482605,0.5225592255592346,0.4985286891460418,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591744661331177,0.3579936623573303,0.2542915046215057,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7283029556274414,0.3127473592758178,0.3018670678138733,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6315585374832153,0.2023694366216659,0.9393563866615297,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.323486328125,297.1876220703125,284.8525695800781,1.0,0.609722375869751,0.4646362364292145,0.4646362364292145,1.0,1.0,-2.9878458976745605,1.0341709852218628,1.9536750316619875,0.3563396036624908,0.89470374584198,0.89470374584198,0.0,223.68045043945312,229.0,41434.61328125,0.0,2657.95751953125,1.0,280.6419372558594,283.36102294921875,291.5712585449219,294.1923522949219,293.1499938964844,293.1499938964844,280.95001220703125,36176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403390288352966,1.0,0.0,0.0,3.637608289718628,3.637632131576538,8.829277362565335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5341796875,0.0,1520.744873046875,1895.4371337890625,0.0,3775.527099609375,0.9026415944099426,1.0,0.0,3.0,1.0,0.0
12227640,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8696809411048889,0.54500412940979,0.494402140378952,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.857258677482605,0.5225592255592346,0.4985286891460418,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591744661331177,0.3579936623573303,0.2542915046215057,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7283029556274414,0.3127473592758178,0.3018670678138733,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6315585374832153,0.2023694366216659,0.9393563866615297,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.323486328125,297.1876220703125,284.8525695800781,1.0,0.609722375869751,0.4646362364292145,0.4646362364292145,1.0,1.0,-2.9878458976745605,1.0341709852218628,1.9536750316619875,0.3563396036624908,0.89470374584198,0.89470374584198,0.0,223.68045043945312,229.0,41434.61328125,0.0,2657.95751953125,1.0,280.6419372558594,283.36102294921875,291.5712585449219,294.1923522949219,293.1499938964844,293.1499938964844,280.95001220703125,36176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403390288352966,1.0,0.0,0.0,3.637608289718628,3.637632131576538,8.829277362565335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5341796875,0.0,1520.744873046875,1895.4371337890625,0.0,3775.527099609375,0.9026415944099426,1.0,0.0,3.0,1.0,0.0
12227700,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8683162331581116,0.5443064570426941,0.4935823678970337,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8570781350135803,0.5239875912666321,0.4997180998325348,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7588770389556885,0.3588030636310577,0.2547579109668731,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7278615236282349,0.3131901323795318,0.3021872937679291,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.630895733833313,0.2023768275976181,0.9390490651130676,285.0004577636719,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.1928100585937,285.0091857910156,1.0,0.6104525327682495,0.4641764461994171,0.4641764461994171,1.0,1.0,-2.988861322402954,1.033585548400879,1.9552757740020752,0.3553842604160309,0.8964846134185791,0.8964846134185791,0.0,224.7182464599609,229.0,40646.32421875,0.0,2665.198974609375,1.0,280.8982238769531,283.5499572753906,291.5442810058594,294.0523376464844,293.1499938964844,293.1499938964844,280.95001220703125,36058.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298182725906372,1.0,0.0,0.0,3.6367459297180176,3.636769771575928,8.825090844766237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.28369140625,0.0,1518.9063720703125,1895.4371337890625,0.0,3679.475341796875,0.902409017086029,1.0,0.0,3.0,1.0,0.0
12227760,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8675028681755066,0.5439163446426392,0.4931953251361847,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8573752045631409,0.5256839394569397,0.5012573599815369,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.759056031703949,0.35986328125,0.255455881357193,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7278343439102173,0.3138473927974701,0.3027608394622803,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6306418776512146,0.2025794684886932,0.93973571062088,285.0559387207031,284.95001220703125,300.510009765625,288.640380859375,298.3428649902344,297.2005310058594,285.0577697753906,1.0,0.6113824248313904,0.4637895822525024,0.4637895822525024,1.0,1.0,-2.99259614944458,1.0342174768447876,1.958378553390503,0.3550511002540588,0.8977890014648438,0.8977890014648438,0.0,225.53135681152344,232.0,40613.3203125,0.0,2676.51171875,1.0,280.9420166015625,283.6063842773437,291.57879638671875,294.1270751953125,293.1499938964844,293.1499938964844,281.25,35955.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924567699432373,1.0,0.0,0.0,3.638508081436157,3.6385319232940674,8.833645779304788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0556640625,0.0,1520.091552734375,1895.4371337890625,0.0,3631.2509765625,0.9026973247528076,1.0,0.0,3.0,1.0,0.0
12227820,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8662248849868774,0.5436023473739624,0.4928217232227325,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.85830157995224,0.5295079350471497,0.504753589630127,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7598001956939697,0.3624036908149719,0.2571578919887543,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281367778778076,0.3155362010002136,0.3042797744274139,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305755972862244,0.203350692987442,0.942862331867218,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662414550781,297.21881103515625,285.26495361328125,1.0,0.6137178540229797,0.4630158841609955,0.4630158841609955,1.0,1.0,-3.003974437713623,1.0370265245437622,1.9669477939605715,0.3551058769226074,0.9036566019058228,0.9036566019058228,0.0,227.1955718994141,235.0,39888.05078125,0.0,2706.953857421875,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1099548339844,293.1499938964844,293.1499938964844,280.95001220703125,35695.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911691188812256,1.0,0.0,0.0,3.649106740951538,3.6491308212280273,8.885184570317506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8798828125,0.0,1529.900390625,1895.4371337890625,0.0,3512.292236328125,0.904892921447754,1.0,0.0,3.0,1.0,0.0
12227880,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8662248849868774,0.5436023473739624,0.4928217232227325,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.85830157995224,0.5295079350471497,0.504753589630127,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7598001956939697,0.3624036908149719,0.2571578919887543,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281367778778076,0.3155362010002136,0.3042797744274139,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305755972862244,0.203350692987442,0.942862331867218,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.3662414550781,297.21881103515625,285.26495361328125,1.0,0.6137178540229797,0.4630158841609955,0.4630158841609955,1.0,1.0,-3.003974437713623,1.0370265245437622,1.9669477939605715,0.3551058769226074,0.9036566019058228,0.9036566019058228,0.0,227.1955718994141,235.0,39888.05078125,0.0,2706.953857421875,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1099548339844,293.1499938964844,293.1499938964844,280.95001220703125,35695.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911691188812256,1.0,0.0,0.0,3.649106740951538,3.6491308212280273,8.885184570317506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8798828125,0.0,1529.900390625,1895.4371337890625,0.0,3512.292236328125,0.904892921447754,1.0,0.0,3.0,1.0,0.0
12227940,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632233738899231,0.5410977602005005,0.4913590848445892,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577685356140137,0.531869649887085,0.5075731873512268,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592436075210571,0.3638060688972473,0.2585073709487915,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273485660552979,0.3163662254810333,0.3054851293563843,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.62965327501297,0.2035887837409973,0.9454916715621948,285.0924987792969,284.95001220703125,300.5833435058594,288.68511962890625,298.3796691894531,297.2222900390625,285.0912475585937,1.0,0.6162325143814087,0.4622421860694885,0.4622421860694885,1.0,1.0,-3.011850595474243,1.0384228229522705,1.973427653312683,0.3547574877738952,0.9041780829429626,0.9041780829429626,0.0,230.0411834716797,238.0,40914.09765625,0.0,2736.831787109375,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.37176513671875,293.1499938964844,293.1499938964844,280.6499938964844,35784.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265985488891602,1.0,0.0,0.0,3.657931089401245,3.6579551696777344,8.928209354053251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.6435546875,0.0,1540.3931884765625,1895.4371337890625,0.0,3649.9248046875,0.9068946838378906,1.0,0.0,3.0,1.0,0.0
12228000,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632233738899231,0.5410977602005005,0.4913590848445892,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577685356140137,0.531869649887085,0.5075731873512268,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592436075210571,0.3638060688972473,0.2585073709487915,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273485660552979,0.3163662254810333,0.3054851293563843,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.62965327501297,0.2035887837409973,0.9454916715621948,285.0924987792969,284.95001220703125,300.5833435058594,288.68511962890625,298.3796691894531,297.2222900390625,285.0912475585937,1.0,0.6162325143814087,0.4622421860694885,0.4622421860694885,1.0,1.0,-3.011850595474243,1.0384228229522705,1.973427653312683,0.3547574877738952,0.9041780829429626,0.9041780829429626,0.0,230.0411834716797,238.0,40914.09765625,0.0,2736.831787109375,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.37176513671875,293.1499938964844,293.1499938964844,280.6499938964844,35784.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265985488891602,1.0,0.0,0.0,3.657931089401245,3.6579551696777344,8.928209354053251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.6435546875,0.0,1540.3931884765625,1895.4371337890625,0.0,3649.9248046875,0.9068946838378906,1.0,0.0,3.0,1.0,0.0
12228060,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8577868938446045,0.5368478298187256,0.4880220890045166,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550055623054504,0.5327219367027283,0.5088299512863159,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7565862536430359,0.3639845252037048,0.2589287459850311,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246887683868408,0.3161165416240692,0.3056373000144958,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.62697833776474,0.2029398083686828,0.9442915320396424,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824768066406,297.2117919921875,284.8930358886719,1.0,0.6181284785270691,0.4611247479915619,0.4611247479915619,1.0,1.0,-3.008605718612671,1.0347121953964231,1.973893523216248,0.3517354726791382,0.9018096327781676,0.9018096327781676,0.0,234.18621826171875,241.0,41818.640625,0.0,2751.79931640625,1.0,280.65802001953125,283.39263916015625,291.76824951171875,294.48443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421592354774476,1.0,0.0,0.0,3.659316301345825,3.6593403816223145,8.93497258402931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.58447265625,0.0,1543.415283203125,1895.4371337890625,0.0,3792.0595703125,0.9073305130004884,1.0,0.0,3.0,1.0,0.0
12228120,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8577868938446045,0.5368478298187256,0.4880220890045166,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550055623054504,0.5327219367027283,0.5088299512863159,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7565862536430359,0.3639845252037048,0.2589287459850311,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246887683868408,0.3161165416240692,0.3056373000144958,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.62697833776474,0.2029398083686828,0.9442915320396424,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.3824768066406,297.2117919921875,284.8930358886719,1.0,0.6181284785270691,0.4611247479915619,0.4611247479915619,1.0,1.0,-3.008605718612671,1.0347121953964231,1.973893523216248,0.3517354726791382,0.9018096327781676,0.9018096327781676,0.0,234.18621826171875,241.0,41818.640625,0.0,2751.79931640625,1.0,280.65802001953125,283.39263916015625,291.76824951171875,294.48443603515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421592354774476,1.0,0.0,0.0,3.659316301345825,3.6593403816223145,8.93497258402931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.58447265625,0.0,1543.415283203125,1895.4371337890625,0.0,3792.0595703125,0.9073305130004884,1.0,0.0,3.0,1.0,0.0
12228180,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517511487007141,0.531937301158905,0.4839457273483276,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515531420707703,0.532809317111969,0.5092518925666809,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532670497894287,0.3635711371898651,0.2588645815849304,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.721325695514679,0.3152589797973633,0.3051402270793915,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235346794128418,0.2017227709293365,0.9402883052825928,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812561035156,297.1958923339844,284.6911315917969,1.0,0.6193475723266602,0.4600073099136352,0.4600073099136352,1.0,1.0,-2.998730659484864,1.0283782482147217,1.9703525304794312,0.3475217521190643,0.8967165946960449,0.8967165946960449,0.0,238.51708984375,244.0,42616.1484375,0.0,2754.752685546875,1.0,280.3580627441406,283.15069580078125,291.7754821777344,294.54644775390625,293.1499938964844,293.1499938964844,280.6499938964844,36233.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535388350486756,1.0,0.0,0.0,3.651386260986328,3.6514103412628174,8.896288363757776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1435546875,0.0,1536.4556884765625,1895.4371337890625,0.0,3894.7861328125,0.9057254195213318,1.0,0.0,3.0,1.0,0.0
12228240,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517511487007141,0.531937301158905,0.4839457273483276,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515531420707703,0.532809317111969,0.5092518925666809,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532670497894287,0.3635711371898651,0.2588645815849304,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.721325695514679,0.3152589797973633,0.3051402270793915,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235346794128418,0.2017227709293365,0.9402883052825928,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812561035156,297.1958923339844,284.6911315917969,1.0,0.6193475723266602,0.4600073099136352,0.4600073099136352,1.0,1.0,-2.998730659484864,1.0283782482147217,1.9703525304794312,0.3475217521190643,0.8967165946960449,0.8967165946960449,0.0,238.51708984375,244.0,42616.1484375,0.0,2754.752685546875,1.0,280.3580627441406,283.15069580078125,291.7754821777344,294.54644775390625,293.1499938964844,293.1499938964844,280.6499938964844,36233.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535388350486756,1.0,0.0,0.0,3.651386260986328,3.6514103412628174,8.896288363757776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1435546875,0.0,1536.4556884765625,1895.4371337890625,0.0,3894.7861328125,0.9057254195213318,1.0,0.0,3.0,1.0,0.0
12228300,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491166830062866,0.5302551984786987,0.4820812046527862,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8501036167144775,0.5333003997802734,0.5094904899597168,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518669366836548,0.3637495636940002,0.2588593959808349,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7198192477226257,0.3150779902935028,0.3048673570156097,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219175457954407,0.2012454718351364,0.9379761815071106,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.38360595703125,297.19244384765625,284.8295593261719,1.0,0.6198036074638367,0.4594485759735107,0.4594485759735107,1.0,1.0,-2.9936561584472656,1.0251668691635132,1.9684892892837524,0.345298558473587,0.897084653377533,0.897084653377533,0.0,240.3917236328125,244.0,41772.14453125,0.0,2754.468505859375,1.0,280.60113525390625,283.3201904296875,291.70123291015625,294.31964111328125,293.1499938964844,293.1499938964844,280.6499938964844,36188.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944695234298706,1.0,0.0,0.0,3.64748215675354,3.647506237030029,8.877274808583024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.5400390625,0.0,1531.775634765625,1895.4371337890625,0.0,3815.04931640625,0.9048831462860109,1.0,0.0,3.0,1.0,0.0
12228360,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8475490808486938,0.5293076634407043,0.481039822101593,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495611548423767,0.5343402624130249,0.5103134512901306,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513337135314941,0.364406943321228,0.259219765663147,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190666794776917,0.3152719438076019,0.3049564659595489,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209611892700195,0.201053574681282,0.936814308166504,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.3902893066406,297.1945495605469,284.87237548828125,1.0,0.6203978061676025,0.4591075181961059,0.4591075181961059,1.0,1.0,-2.992530107498169,1.0239527225494385,1.9685773849487305,0.3441862761974334,0.8970887064933777,0.8970887064933777,0.0,241.65460205078125,232.0,41677.69140625,0.0,2758.7353515625,1.0,280.6425170898437,283.37176513671875,291.7042236328125,294.3411865234375,293.1499938964844,293.1499938964844,280.95001220703125,36129.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385600686073304,1.0,0.0,0.0,3.64567232131958,3.645696401596069,8.868466920830542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.03125,0.0,1529.3292236328125,1895.4371337890625,0.0,3759.34375,0.9044097065925598,1.0,0.0,3.0,1.0,0.0
