time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228420,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505371809005737,0.5285158157348633,0.4798451364040375,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545379638671875,0.5373640656471252,0.5126718282699585,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557116150856018,0.3665831685066223,0.2603959739208221,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.722581684589386,0.316385805606842,0.30558842420578,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234510540962219,0.2012971937656402,0.936049222946167,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177380084991455,0.458425372838974,0.458425372838974,1.0,1.0,-2.9951767921447754,1.0234901905059814,1.9716864824295044,0.3429533541202545,0.9003936648368835,0.9003936648368835,0.0,236.8847045898437,220.0,40843.03125,0.0,2739.53515625,1.0,280.94158935546875,283.61407470703125,291.7179870605469,294.28094482421875,293.1499938964844,293.1499938964844,280.6499938964844,35920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223039150238036,1.0,0.0,0.0,3.647939682006836,3.647963762283325,8.879501933733991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.05322265625,0.0,1530.2808837890625,1895.4371337890625,0.0,3610.4052734375,0.904780924320221,1.0,0.0,3.0,1.0,0.0
12228480,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505371809005737,0.5285158157348633,0.4798451364040375,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545379638671875,0.5373640656471252,0.5126718282699585,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7557116150856018,0.3665831685066223,0.2603959739208221,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.722581684589386,0.316385805606842,0.30558842420578,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234510540962219,0.2012971937656402,0.936049222946167,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177380084991455,0.458425372838974,0.458425372838974,1.0,1.0,-2.9951767921447754,1.0234901905059814,1.9716864824295044,0.3429533541202545,0.9003936648368835,0.9003936648368835,0.0,236.8847045898437,220.0,40843.03125,0.0,2739.53515625,1.0,280.94158935546875,283.61407470703125,291.7179870605469,294.28094482421875,293.1499938964844,293.1499938964844,280.6499938964844,35920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223039150238036,1.0,0.0,0.0,3.647939682006836,3.647963762283325,8.879501933733991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.05322265625,0.0,1530.2808837890625,1895.4371337890625,0.0,3610.4052734375,0.904780924320221,1.0,0.0,3.0,1.0,0.0
12228540,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556331396102905,0.5259466767311096,0.4778632819652557,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619352579116821,0.5392470359802246,0.5145784616470337,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622514963150024,0.3679347932338714,0.2613642811775207,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279956340789795,0.3169297873973846,0.3060584664344787,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277276277542114,0.2012857794761657,0.9353325366973876,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133075952529907,0.4577432572841644,0.4577432572841644,1.0,1.0,-2.995965480804444,1.022278070449829,1.9736874103546145,0.3416053652763366,0.8983446955680847,0.8983446955680847,0.0,229.04139709472656,208.0,41767.9609375,0.0,2700.983154296875,1.0,280.6579895019531,283.3980712890625,291.8418884277344,294.5320739746094,293.1499938964844,293.1499938964844,280.95001220703125,36041.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338064789772034,1.0,0.0,0.0,3.647218704223633,3.647242784500122,8.875991852619336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.82568359375,0.0,1530.38818359375,1895.4371337890625,0.0,3715.981689453125,0.9046745300292968,1.0,0.0,3.0,1.0,0.0
12228600,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556331396102905,0.5259466767311096,0.4778632819652557,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619352579116821,0.5392470359802246,0.5145784616470337,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622514963150024,0.3679347932338714,0.2613642811775207,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279956340789795,0.3169297873973846,0.3060584664344787,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277276277542114,0.2012857794761657,0.9353325366973876,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133075952529907,0.4577432572841644,0.4577432572841644,1.0,1.0,-2.995965480804444,1.022278070449829,1.9736874103546145,0.3416053652763366,0.8983446955680847,0.8983446955680847,0.0,229.04139709472656,208.0,41767.9609375,0.0,2700.983154296875,1.0,280.6579895019531,283.3980712890625,291.8418884277344,294.5320739746094,293.1499938964844,293.1499938964844,280.95001220703125,36041.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338064789772034,1.0,0.0,0.0,3.647218704223633,3.647242784500122,8.875991852619336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.82568359375,0.0,1530.38818359375,1895.4371337890625,0.0,3715.981689453125,0.9046745300292968,1.0,0.0,3.0,1.0,0.0
12228660,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.861747682094574,0.5244976878166199,0.4757482707500458,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702512979507446,0.5414615869522095,0.515964150428772,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7696012258529663,0.3696264624595642,0.2620640099048614,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7340019345283508,0.317701905965805,0.3062245845794678,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.632522463798523,0.201433315873146,0.9336549043655396,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349365234375,297.2152099609375,285.0790100097656,1.0,0.6080880761146545,0.45694699883461,0.45694699883461,1.0,1.0,-2.994104623794556,1.0198055505752563,1.9742990732192995,0.3393597304821014,0.9013500213623048,0.9013500213623048,0.0,220.2720184326172,208.0,40915.46875,0.0,2652.627685546875,1.0,280.9393310546875,283.6141662597656,291.7939758300781,294.3761291503906,293.1499938964844,293.1499938964844,280.95001220703125,35887.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235248565673828,1.0,0.0,0.0,3.650344133377075,3.650368213653565,8.891211109585129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0830078125,0.0,1532.7122802734375,1895.4371337890625,0.0,3621.652099609375,0.9052952527999878,1.0,0.0,3.0,1.0,0.0
12228720,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8624551296234131,0.5244184136390686,0.4756433069705963,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711415529251099,0.5416905283927917,0.5161404609680176,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7703951597213745,0.3698072731494903,0.2621603608131408,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346509099006653,0.317795991897583,0.3062737584114074,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330516934394836,0.2014684975147247,0.9336217641830444,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.43634033203125,297.2160949707031,285.08209228515625,1.0,0.6076214909553528,0.4568777680397033,0.4568777680397033,1.0,1.0,-2.9943251609802246,1.019737958908081,1.974587202072144,0.3392319083213806,0.9015344977378844,0.9015344977378844,0.0,219.40728759765625,196.0,40916.52734375,0.0,2648.633544921875,1.0,280.9420166015625,283.6175537109375,291.7982788085937,294.3838806152344,293.1499938964844,293.1499938964844,280.6499938964844,35879.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231725931167604,1.0,0.0,0.0,3.650824546813965,3.650848388671875,8.89355078470544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.10986328125,0.0,1533.187744140625,1895.4371337890625,0.0,3618.40771484375,0.9053946733474731,1.0,0.0,3.0,1.0,0.0
12228780,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8708377480506897,0.5217686295509338,0.4733905494213104,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820412158966064,0.5433557629585266,0.517674446105957,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800917029380798,0.3711369633674621,0.262998104095459,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425917983055115,0.3182523250579834,0.3065242171287536,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395467519760132,0.2014350444078445,0.93224835395813,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460144042969,297.215576171875,284.9036865234375,1.0,0.6013928055763245,0.4560122489929199,0.4560122489929199,1.0,1.0,-2.993127822875977,1.0173348188400269,1.97579288482666,0.3371182084083557,0.8995161056518555,0.8995161056518555,0.0,208.84783935546875,184.0,41819.58984375,0.0,2592.439697265625,1.0,280.6579895019531,283.3986511230469,291.8952331542969,294.59478759765625,293.1499938964844,293.1499938964844,280.95001220703125,36016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343520402908324,1.0,0.0,0.0,3.6510438919067374,3.651067972183228,8.894620009414211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.79248046875,0.0,1534.454833984375,1895.4371337890625,0.0,3720.966552734375,0.9055108428001404,1.0,0.0,3.0,1.0,0.0
12228840,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8708377480506897,0.5217686295509338,0.4733905494213104,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820412158966064,0.5433557629585266,0.517674446105957,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800917029380798,0.3711369633674621,0.262998104095459,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425917983055115,0.3182523250579834,0.3065242171287536,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395467519760132,0.2014350444078445,0.93224835395813,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.4460144042969,297.215576171875,284.9036865234375,1.0,0.6013928055763245,0.4560122489929199,0.4560122489929199,1.0,1.0,-2.993127822875977,1.0173348188400269,1.97579288482666,0.3371182084083557,0.8995161056518555,0.8995161056518555,0.0,208.84783935546875,184.0,41819.58984375,0.0,2592.439697265625,1.0,280.6579895019531,283.3986511230469,291.8952331542969,294.59478759765625,293.1499938964844,293.1499938964844,280.95001220703125,36016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343520402908324,1.0,0.0,0.0,3.6510438919067374,3.651067972183228,8.894620009414211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.79248046875,0.0,1534.454833984375,1895.4371337890625,0.0,3720.966552734375,0.9055108428001404,1.0,0.0,3.0,1.0,0.0
12228900,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751298189163208,0.5207427740097046,0.4719476401805877,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876490592956543,0.5443196296691895,0.5181468725204468,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7850669622421265,0.3719294965267181,0.2632555663585663,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7466810941696167,0.3185354173183441,0.3064534664154053,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428712606430054,0.2014281153678894,0.930858075618744,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.45147705078125,297.21630859375,285.04327392578125,1.0,0.5980023145675659,0.4555794894695282,0.4555794894695282,1.0,1.0,-2.9905102252960205,1.0153542757034302,1.9751559495925903,0.3356283009052276,0.9013221263885498,0.9013221263885498,0.0,203.52101135253903,184.0,41021.57421875,0.0,2560.3310546875,1.0,280.9011535644531,283.56787109375,291.8372497558594,294.40008544921875,293.1499938964844,293.1499938964844,280.95001220703125,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271738529205322,1.0,0.0,0.0,3.651956796646118,3.651980876922608,8.899068575374258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.15283203125,0.0,1534.9141845703125,1895.4371337890625,0.0,3655.209716796875,0.9057196378707886,1.0,0.0,3.0,1.0,0.0
12228960,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8807924389839172,0.5203129053115845,0.4711540043354034,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945194482803345,0.5457231402397156,0.5190760493278503,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7912113070487976,0.3731037080287933,0.2637979686260223,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517917156219482,0.3191117346286773,0.306655615568161,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470884680747986,0.2016381621360778,0.9302965402603148,285.0845947265625,284.95001220703125,300.8766784667969,288.8858947753906,298.4601135253906,297.22149658203125,285.0860290527344,1.0,0.5946552157402039,0.4552070498466491,0.4552070498466491,1.0,1.0,-2.9908876419067383,1.0146669149398804,1.976220726966858,0.334747165441513,0.9027520418167114,0.9027520418167114,0.0,197.63735961914065,172.0,40961.453125,0.0,2531.03369140625,1.0,280.94256591796875,283.6180419921875,291.8468017578125,294.4364318847656,293.1499938964844,293.1499938964844,280.6499938964844,35863.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922698438167572,1.0,0.0,0.0,3.65523910522461,3.655263185501098,8.91507227152033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.07421875,0.0,1537.985595703125,1895.4371337890625,0.0,3614.0400390625,0.9063699841499328,1.0,0.0,3.0,1.0,0.0
12229020,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923444151878357,0.5177914500236511,0.4689752757549286,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.90883469581604,0.5473569631576538,0.5205414295196533,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038274645805359,0.3745628893375397,0.2646967470645904,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625434398651123,0.3195954859256744,0.3068916201591491,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560501456260681,0.2016491293907165,0.928931713104248,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.46978759765625,297.2206420898437,284.90692138671875,1.0,0.5878043174743652,0.4544621706008911,0.4544621706008911,1.0,1.0,-2.989762783050537,1.0125548839569092,1.9772077798843384,0.3329119682312011,0.900767743587494,0.900767743587494,0.0,186.1679077148437,160.0,41867.76953125,0.0,2470.443359375,1.0,280.657958984375,283.3981628417969,291.9459228515625,294.6484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332500696182252,1.0,0.0,0.0,3.655877113342285,3.6559011936187744,8.918184448702959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.0009765625,0.0,1539.75634765625,1895.4371337890625,0.0,3710.89501953125,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
12229080,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923444151878357,0.5177914500236511,0.4689752757549286,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.90883469581604,0.5473569631576538,0.5205414295196533,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038274645805359,0.3745628893375397,0.2646967470645904,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625434398651123,0.3195954859256744,0.3068916201591491,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560501456260681,0.2016491293907165,0.928931713104248,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.46978759765625,297.2206420898437,284.90692138671875,1.0,0.5878043174743652,0.4544621706008911,0.4544621706008911,1.0,1.0,-2.989762783050537,1.0125548839569092,1.9772077798843384,0.3329119682312011,0.900767743587494,0.900767743587494,0.0,186.1679077148437,160.0,41867.76953125,0.0,2470.443359375,1.0,280.657958984375,283.3981628417969,291.9459228515625,294.6484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332500696182252,1.0,0.0,0.0,3.655877113342285,3.6559011936187744,8.918184448702959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.0009765625,0.0,1539.75634765625,1895.4371337890625,0.0,3710.89501953125,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
12229140,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.9029319882392884,0.513916015625,0.4653591215610504,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236529469490052,0.5477764010429382,0.5207611322402954,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152940273284912,0.3750993907451629,0.2648975849151611,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728801369667053,0.3192592859268188,0.3063341379165649,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6645757555961609,0.2010242342948913,0.924851894378662,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.47186279296875,297.2090759277344,284.7069396972656,1.0,0.5802866220474243,0.453717291355133,0.453717291355133,1.0,1.0,-2.980353832244873,1.007225751876831,1.973128080368042,0.3296736180782318,0.8959029912948608,0.8959029912948608,0.0,175.4620361328125,148.0,42678.3671875,0.0,2398.677490234375,1.0,280.35809326171875,283.1575012207031,291.982666015625,294.7542419433594,293.1499938964844,293.1499938964844,280.6499938964844,36236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450249671936036,1.0,0.0,0.0,3.64782452583313,3.647848606109619,8.878940889189835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.20263671875,0.0,1532.515869140625,1895.4371337890625,0.0,3818.034423828125,0.9049336314201356,1.0,0.0,3.0,1.0,0.0
12229200,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.9029319882392884,0.513916015625,0.4653591215610504,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236529469490052,0.5477764010429382,0.5207611322402954,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152940273284912,0.3750993907451629,0.2648975849151611,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728801369667053,0.3192592859268188,0.3063341379165649,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6645757555961609,0.2010242342948913,0.924851894378662,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.47186279296875,297.2090759277344,284.7069396972656,1.0,0.5802866220474243,0.453717291355133,0.453717291355133,1.0,1.0,-2.980353832244873,1.007225751876831,1.973128080368042,0.3296736180782318,0.8959029912948608,0.8959029912948608,0.0,175.4620361328125,148.0,42678.3671875,0.0,2398.677490234375,1.0,280.35809326171875,283.1575012207031,291.982666015625,294.7542419433594,293.1499938964844,293.1499938964844,280.6499938964844,36236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450249671936036,1.0,0.0,0.0,3.64782452583313,3.647848606109619,8.878940889189835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.20263671875,0.0,1532.515869140625,1895.4371337890625,0.0,3818.034423828125,0.9049336314201356,1.0,0.0,3.0,1.0,0.0
12229260,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289172887802124,0.5160747766494751,0.465283453464508,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531587958335876,0.5537595152854919,0.5243719220161438,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374322652816772,0.3810626566410064,0.2676109969615936,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.795468270778656,0.3241308629512787,0.309043675661087,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854802370071411,0.2055481672286987,0.936269998550415,284.9158935546875,284.95001220703125,300.9824523925781,288.9682312011719,298.5107421875,297.25146484375,284.9191589355469,1.0,0.5743135213851929,0.4530325829982757,0.4530325829982757,1.0,1.0,-3.004796504974365,1.0152114629745483,1.989584922790528,0.3315603137016296,0.8970246315002441,0.8970246315002441,0.0,159.8728485107422,136.0,42145.9296875,0.0,2363.628173828125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794372558594,293.1499938964844,293.1499938964844,280.95001220703125,36096.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315665364265442,1.0,0.0,0.0,3.643075704574585,3.643099546432495,8.855838586896425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1123046875,0.0,1526.1988525390625,1895.4371337890625,0.0,3695.491943359375,0.903814136981964,1.0,0.0,3.0,1.0,0.0
12229320,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289172887802124,0.5160747766494751,0.465283453464508,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531587958335876,0.5537595152854919,0.5243719220161438,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374322652816772,0.3810626566410064,0.2676109969615936,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.795468270778656,0.3241308629512787,0.309043675661087,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854802370071411,0.2055481672286987,0.936269998550415,284.9158935546875,284.95001220703125,300.9824523925781,288.9682312011719,298.5107421875,297.25146484375,284.9191589355469,1.0,0.5743135213851929,0.4530325829982757,0.4530325829982757,1.0,1.0,-3.004796504974365,1.0152114629745483,1.989584922790528,0.3315603137016296,0.8970246315002441,0.8970246315002441,0.0,159.8728485107422,136.0,42145.9296875,0.0,2363.628173828125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794372558594,293.1499938964844,293.1499938964844,280.95001220703125,36096.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315665364265442,1.0,0.0,0.0,3.643075704574585,3.643099546432495,8.855838586896425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.1123046875,0.0,1526.1988525390625,1895.4371337890625,0.0,3695.491943359375,0.903814136981964,1.0,0.0,3.0,1.0,0.0
12229380,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601200819015504,0.5181147456169128,0.4665105938911438,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9831500053405762,0.5594549775123596,0.5291190147399902,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8644033074378967,0.3865195214748382,0.2709957659244537,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.821336030960083,0.3283233046531677,0.3124834597110748,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.710446834564209,0.2092994451522827,0.9508098363876344,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.28582763671875,285.15289306640625,1.0,0.5698835849761963,0.452347844839096,0.452347844839096,1.0,1.0,-3.0376646518707275,1.0263670682907104,2.0112974643707275,0.3354248404502868,0.9015843272209167,0.9015843272209167,0.0,145.23077392578125,139.0,41685.1796875,0.0,2348.1064453125,1.0,280.9415588378906,283.66778564453125,291.9495849609375,294.556884765625,293.1499938964844,293.1499938964844,280.6499938964844,35839.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918731153011322,1.0,0.0,0.0,3.6482558250427246,3.648279905319214,8.881040685082553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.658203125,0.0,1530.030029296875,1895.4371337890625,0.0,3577.44384765625,0.9048017263412476,1.0,0.0,3.0,1.0,0.0
12229440,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601200819015504,0.5181147456169128,0.4665105938911438,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9831500053405762,0.5594549775123596,0.5291190147399902,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8644033074378967,0.3865195214748382,0.2709957659244537,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.821336030960083,0.3283233046531677,0.3124834597110748,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.710446834564209,0.2092994451522827,0.9508098363876344,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.28582763671875,285.15289306640625,1.0,0.5698835849761963,0.452347844839096,0.452347844839096,1.0,1.0,-3.0376646518707275,1.0263670682907104,2.0112974643707275,0.3354248404502868,0.9015843272209167,0.9015843272209167,0.0,145.23077392578125,139.0,41685.1796875,0.0,2348.1064453125,1.0,280.9415588378906,283.66778564453125,291.9495849609375,294.556884765625,293.1499938964844,293.1499938964844,280.6499938964844,35839.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918731153011322,1.0,0.0,0.0,3.6482558250427246,3.648279905319214,8.881040685082553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.658203125,0.0,1530.030029296875,1895.4371337890625,0.0,3577.44384765625,0.9048017263412476,1.0,0.0,3.0,1.0,0.0
12229500,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9694399237632751,0.5182605981826782,0.4669310748577118,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9917858242988586,0.5616161227226257,0.5313371419906616,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8741640448570251,0.3886508345603943,0.2725751996040344,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297258019447327,0.3298989534378052,0.3140457272529602,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.718552827835083,0.2107359319925308,0.9573519229888916,285.03582763671875,284.95001220703125,301.0160827636719,289.0107727050781,298.5509948730469,297.295166015625,285.0293884277344,1.0,0.5697104930877686,0.4520055055618286,0.4520055055618286,1.0,1.0,-3.0524847507476807,1.031298041343689,2.021186590194702,0.3371245265007019,0.9010793566703796,0.9010793566703796,0.0,141.22976684570312,139.0,42681.35546875,0.0,2354.477783203125,1.0,280.69879150390625,283.5095520019531,292.0525207519531,294.8183898925781,293.1499938964844,293.1499938964844,280.6499938964844,35876.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275404810905457,1.0,0.0,0.0,3.6509742736816406,3.65099835395813,8.894281222637801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.81494140625,0.0,1533.325439453125,1895.4371337890625,0.0,3658.576416015625,0.9053773880004884,1.0,0.0,3.0,1.0,0.0
12229560,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.973512887954712,0.5176306962966919,0.4665545523166656,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9960198402404784,0.5631046891212463,0.5329020023345947,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8795719742774963,0.3902168273925781,0.2737597525119781,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342408537864685,0.3309728503227234,0.3151722550392151,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7228671908378601,0.2117427736520767,0.9623119235038756,285.0003356933594,284.95001220703125,301.0235290527344,289.025146484375,298.5536499023437,297.29736328125,284.9999694824219,1.0,0.5700381398200989,0.4512841403484344,0.4512841403484344,1.0,1.0,-3.0626628398895264,1.0336052179336548,2.029057502746582,0.3372626006603241,0.9010217189788818,0.9010217189788818,0.0,139.4357452392578,142.0,42913.0078125,0.0,2363.856201171875,1.0,280.6574401855469,283.46783447265625,292.07733154296875,294.8336486816406,293.1499938964844,293.1499938964844,280.3500061035156,35922.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337124228477478,1.0,0.0,0.0,3.651899337768554,3.651923418045044,8.898788337319274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8134765625,0.0,1534.698974609375,1895.4371337890625,0.0,3715.1220703125,0.9056439995765686,1.0,0.0,3.0,1.0,0.0
12229620,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733741879463196,0.5151945948600769,0.4646835327148437,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9977923035621644,0.5648797154426575,0.5348963737487793,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824802041053772,0.3923486471176147,0.2754412889480591,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8363054394721985,0.3321406245231628,0.3165442645549774,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250921130180359,0.2128267884254455,0.96841561794281,284.8221435546875,284.95001220703125,301.0331115722656,289.05401611328125,298.5489501953125,297.29058837890625,284.8212890625,1.0,0.5714970231056213,0.4498414099216461,0.4498414099216461,1.0,1.0,-3.073831558227539,1.0345401763916016,2.039291381835937,0.3358313143253326,0.897814154624939,0.897814154624939,0.0,139.33168029785156,145.0,44003.9140625,0.0,2383.986328125,1.0,280.35809326171875,283.2433166503906,292.1156005859375,294.9638366699219,293.1499938964844,293.1499938964844,280.6499938964844,36104.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495012760162354,1.0,0.0,0.0,3.648613929748535,3.648638010025024,8.882784641173203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.3857421875,0.0,1532.4107666015625,1895.4371337890625,0.0,3858.46826171875,0.9050253629684448,1.0,0.0,3.0,1.0,0.0
12229680,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733741879463196,0.5151945948600769,0.4646835327148437,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9977923035621644,0.5648797154426575,0.5348963737487793,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824802041053772,0.3923486471176147,0.2754412889480591,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8363054394721985,0.3321406245231628,0.3165442645549774,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250921130180359,0.2128267884254455,0.96841561794281,284.8221435546875,284.95001220703125,301.0331115722656,289.05401611328125,298.5489501953125,297.29058837890625,284.8212890625,1.0,0.5714970231056213,0.4498414099216461,0.4498414099216461,1.0,1.0,-3.073831558227539,1.0345401763916016,2.039291381835937,0.3358313143253326,0.897814154624939,0.897814154624939,0.0,139.33168029785156,145.0,44003.9140625,0.0,2383.986328125,1.0,280.35809326171875,283.2433166503906,292.1156005859375,294.9638366699219,293.1499938964844,293.1499938964844,280.6499938964844,36104.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495012760162354,1.0,0.0,0.0,3.648613929748535,3.648638010025024,8.882784641173203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.3857421875,0.0,1532.4107666015625,1895.4371337890625,0.0,3858.46826171875,0.9050253629684448,1.0,0.0,3.0,1.0,0.0
12229740,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9710178971290588,0.51445072889328,0.4634712338447571,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.997584879398346,0.5676650404930115,0.5371004939079285,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829630017280579,0.395323783159256,0.2772592902183532,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8360647559165955,0.3337384760379791,0.3178306519985199,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7250361442565918,0.2139611840248108,0.973003625869751,285.0093688964844,284.95001220703125,301.0360412597656,289.0830078125,298.5481262207031,297.29296875,285.0098571777344,1.0,0.573645830154419,0.4483987092971802,0.4483987092971802,1.0,1.0,-3.084261417388916,1.0351746082305908,2.049086809158325,0.3340086042881012,0.9001072645187378,0.9001072645187378,0.0,140.5238800048828,148.0,43338.16015625,0.0,2409.70263671875,1.0,280.64215087890625,283.46783447265625,292.0513000488281,294.7820129394531,293.1499938964844,293.1499938964844,280.95001220703125,35959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388496279716492,1.0,0.0,0.0,3.6492180824279785,3.649242162704468,8.885726288099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3427734375,0.0,1531.998291015625,1895.4371337890625,0.0,3761.979736328125,0.9050886631011964,1.0,0.0,3.0,1.0,0.0
12229800,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9710178971290588,0.51445072889328,0.4634712338447571,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.997584879398346,0.5676650404930115,0.5371004939079285,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829630017280579,0.395323783159256,0.2772592902183532,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8360647559165955,0.3337384760379791,0.3178306519985199,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7250361442565918,0.2139611840248108,0.973003625869751,285.0093688964844,284.95001220703125,301.0360412597656,289.0830078125,298.5481262207031,297.29296875,285.0098571777344,1.0,0.573645830154419,0.4483987092971802,0.4483987092971802,1.0,1.0,-3.084261417388916,1.0351746082305908,2.049086809158325,0.3340086042881012,0.9001072645187378,0.9001072645187378,0.0,140.5238800048828,148.0,43338.16015625,0.0,2409.70263671875,1.0,280.64215087890625,283.46783447265625,292.0513000488281,294.7820129394531,293.1499938964844,293.1499938964844,280.95001220703125,35959.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388496279716492,1.0,0.0,0.0,3.6492180824279785,3.649242162704468,8.885726288099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3427734375,0.0,1531.998291015625,1895.4371337890625,0.0,3761.979736328125,0.9050886631011964,1.0,0.0,3.0,1.0,0.0
12229860,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9709324836730956,0.515255331993103,0.4639332592487335,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.9988036751747132,0.571764349937439,0.5405369400978088,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854930996894836,0.3994197845458984,0.2799463868141174,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.8375023603439331,0.3362115025520324,0.3199847638607025,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264068126678467,0.2157066613435745,0.9802041053771972,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.3069763183594,285.2244567871094,1.0,0.5768133401870728,0.4473103880882263,0.4473103880882263,1.0,1.0,-3.103419780731201,1.0399152040481567,2.063504457473755,0.3344053030014038,0.905483067035675,0.905483067035675,0.0,141.49510192871094,151.0,42553.72265625,0.0,2450.869140625,1.0,280.94140625,283.7172546386719,292.0649719238281,294.73291015625,293.1499938964844,293.1499938964844,280.6499938964844,35725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925929844379425,1.0,0.0,0.0,3.658711671829224,3.658735752105713,8.932018999985303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.33935546875,0.0,1540.82470703125,1895.4371337890625,0.0,3643.77880859375,0.9070582985877992,1.0,0.0,3.0,1.0,0.0
12229920,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9709324836730956,0.515255331993103,0.4639332592487335,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.9988036751747132,0.571764349937439,0.5405369400978088,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854930996894836,0.3994197845458984,0.2799463868141174,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.8375023603439331,0.3362115025520324,0.3199847638607025,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264068126678467,0.2157066613435745,0.9802041053771972,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.3069763183594,285.2244567871094,1.0,0.5768133401870728,0.4473103880882263,0.4473103880882263,1.0,1.0,-3.103419780731201,1.0399152040481567,2.063504457473755,0.3344053030014038,0.905483067035675,0.905483067035675,0.0,141.49510192871094,151.0,42553.72265625,0.0,2450.869140625,1.0,280.94140625,283.7172546386719,292.0649719238281,294.73291015625,293.1499938964844,293.1499938964844,280.6499938964844,35725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925929844379425,1.0,0.0,0.0,3.658711671829224,3.658735752105713,8.932018999985303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.33935546875,0.0,1540.82470703125,1895.4371337890625,0.0,3643.77880859375,0.9070582985877992,1.0,0.0,3.0,1.0,0.0
12229980,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675781726837158,0.5141787528991699,0.4636477828025818,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9978793859481812,0.5745019316673279,0.5438349843025208,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851077556610107,0.4024392068386078,0.2823902070522308,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8364982604980469,0.3378975093364715,0.3219541311264038,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257495522499084,0.2169455140829086,0.9871264100074768,285.06182861328125,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0610046386719,1.0,0.5804334282875061,0.4462220966815948,0.4462220966815948,1.0,1.0,-3.120679378509521,1.043898105621338,2.076781272888184,0.3347182869911194,0.9056530594825744,0.9056530594825744,0.0,143.795654296875,154.0,43683.81640625,0.0,2495.927734375,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.9923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391706585884094,1.0,0.0,0.0,3.66613507270813,3.666159152984619,8.968301585809968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.77685546875,0.0,1549.8404541015625,1895.4371337890625,0.0,3764.90087890625,0.9087573289871216,1.0,0.0,3.0,1.0,0.0
12230040,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675781726837158,0.5141787528991699,0.4636477828025818,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9978793859481812,0.5745019316673279,0.5438349843025208,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851077556610107,0.4024392068386078,0.2823902070522308,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8364982604980469,0.3378975093364715,0.3219541311264038,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257495522499084,0.2169455140829086,0.9871264100074768,285.06182861328125,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0610046386719,1.0,0.5804334282875061,0.4462220966815948,0.4462220966815948,1.0,1.0,-3.120679378509521,1.043898105621338,2.076781272888184,0.3347182869911194,0.9056530594825744,0.9056530594825744,0.0,143.795654296875,154.0,43683.81640625,0.0,2495.927734375,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.9923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35819.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391706585884094,1.0,0.0,0.0,3.66613507270813,3.666159152984619,8.968301585809968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.77685546875,0.0,1549.8404541015625,1895.4371337890625,0.0,3764.90087890625,0.9087573289871216,1.0,0.0,3.0,1.0,0.0
12230100,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9637346267700196,0.5129625201225281,0.4628436267375946,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9958512187004088,0.575226902961731,0.5447909832000732,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8829925060272217,0.403458297252655,0.2832680642604828,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8343442678451538,0.3383098542690277,0.322552889585495,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7239540219306946,0.2172200232744217,0.9892195463180542,284.9231262207031,284.95001220703125,301.017333984375,289.1551818847656,298.542724609375,297.3024597167969,284.9156494140625,1.0,0.5820760726928711,0.4456779360771179,0.4456779360771179,1.0,1.0,-3.125159740447998,1.0442970991134644,2.080862522125244,0.3341960608959198,0.9041272401809692,0.9041272401809692,0.0,145.62709045410156,154.0,44658.4609375,0.0,2514.281005859375,1.0,280.4008178710937,283.3277893066406,292.2339172363281,295.16461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35922.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489202499389648,1.0,0.0,0.0,3.6674087047576895,3.66743278503418,8.974533898253867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.716796875,0.0,1552.0389404296875,1895.4371337890625,0.0,3853.229736328125,0.9090743064880372,1.0,0.0,3.0,1.0,0.0
12230160,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.958769679069519,0.5114866495132446,0.4616551399230957,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9930238127708436,0.5756687521934509,0.5453665852546692,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.879981517791748,0.4042553603649139,0.283926248550415,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8314098715782166,0.3385001718997955,0.3228864967823028,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7214146256446838,0.2172951102256775,0.9902920126914978,284.87921142578125,284.95001220703125,301.0096130371094,289.16943359375,298.53338623046875,297.2947082519531,284.8782653808594,1.0,0.583523690700531,0.445056289434433,0.445056289434433,1.0,1.0,-3.126908779144287,1.0434789657592771,2.0834298133850098,0.3330536484718323,0.903175175189972,0.903175175189972,0.0,147.75572204589844,157.0,44799.83984375,0.0,2529.00634765625,1.0,280.357666015625,283.2803955078125,292.2249450683594,295.1217346191406,293.1499938964844,293.1499938964844,280.04998779296875,36007.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535715579986572,1.0,0.0,0.0,3.666481494903565,3.666505813598633,8.969997224994586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.2431640625,0.0,1551.6358642578125,1895.4371337890625,0.0,3895.079833984375,0.9089557528495787,1.0,0.0,3.0,1.0,0.0
12230220,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.9481694102287292,0.5081971883773804,0.4589873254299164,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.986790895462036,0.5760944485664368,0.5460782647132874,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8737027049064636,0.4055154919624328,0.285003125667572,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.825230062007904,0.3385002315044403,0.3231759667396545,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7158027291297913,0.2170747369527816,0.990666925907135,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115966796875,297.2767944335937,284.6976623535156,1.0,0.5859493017196655,0.4438129961490631,0.4438129961490631,1.0,1.0,-3.1266558170318604,1.040386199951172,2.0862696170806885,0.33010995388031,0.8983166813850403,0.8983166813850403,0.0,152.05174255371094,160.0,45890.26953125,0.0,2551.45068359375,1.0,280.0579833984375,283.0584716796875,292.2431030273437,295.2126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652615785598756,1.0,0.0,0.0,3.658392429351807,3.658416509628296,8.930460921874328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.05859375,0.0,1544.2894287109375,1895.4371337890625,0.0,3999.346923828125,0.9072968363761902,1.0,0.0,3.0,1.0,0.0
