time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230280,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.9481694102287292,0.5081971883773804,0.4589873254299164,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.986790895462036,0.5760944485664368,0.5460782647132874,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8737027049064636,0.4055154919624328,0.285003125667572,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.825230062007904,0.3385002315044403,0.3231759667396545,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7158027291297913,0.2170747369527816,0.990666925907135,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5115966796875,297.2767944335937,284.6976623535156,1.0,0.5859493017196655,0.4438129961490631,0.4438129961490631,1.0,1.0,-3.1266558170318604,1.040386199951172,2.0862696170806885,0.33010995388031,0.8983166813850403,0.8983166813850403,0.0,152.05174255371094,160.0,45890.26953125,0.0,2551.45068359375,1.0,280.0579833984375,283.0584716796875,292.2431030273437,295.2126770019531,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652615785598756,1.0,0.0,0.0,3.658392429351807,3.658416509628296,8.930460921874328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.05859375,0.0,1544.2894287109375,1895.4371337890625,0.0,3999.346923828125,0.9072968363761902,1.0,0.0,3.0,1.0,0.0
12230340,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410093426704408,0.5069469809532166,0.4573683738708496,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828737378120422,0.5779901146888733,0.5474600791931152,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8703982830047607,0.408053308725357,0.2865274250507355,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8214549422264099,0.3393630385398865,0.3237801790237427,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7120996117591858,0.2173767834901809,0.99150949716568,284.8743896484375,284.95001220703125,300.9674987792969,289.22528076171875,298.4986877441406,297.2738342285156,284.8761291503906,1.0,0.5882095694541931,0.4425697326660156,0.4425697326660156,1.0,1.0,-3.129929304122925,1.038633942604065,2.0912952423095703,0.3275083303451538,0.8987210988998413,0.8987210988998413,0.0,155.16453552246094,163.0,44871.92578125,0.0,2574.440673828125,1.0,280.3420715332031,283.27447509765625,292.18218994140625,295.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,36129.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523906707763672,1.0,0.0,0.0,3.652754783630371,3.652778863906861,8.902958370526903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.5751953125,0.0,1537.2049560546875,1895.4371337890625,0.0,3884.4736328125,0.905994474887848,1.0,0.0,3.0,1.0,0.0
12230400,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410093426704408,0.5069469809532166,0.4573683738708496,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828737378120422,0.5779901146888733,0.5474600791931152,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8703982830047607,0.408053308725357,0.2865274250507355,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8214549422264099,0.3393630385398865,0.3237801790237427,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7120996117591858,0.2173767834901809,0.99150949716568,284.8743896484375,284.95001220703125,300.9674987792969,289.22528076171875,298.4986877441406,297.2738342285156,284.8761291503906,1.0,0.5882095694541931,0.4425697326660156,0.4425697326660156,1.0,1.0,-3.129929304122925,1.038633942604065,2.0912952423095703,0.3275083303451538,0.8987210988998413,0.8987210988998413,0.0,155.16453552246094,163.0,44871.92578125,0.0,2574.440673828125,1.0,280.3420715332031,283.27447509765625,292.18218994140625,295.01806640625,293.1499938964844,293.1499938964844,280.6499938964844,36129.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523906707763672,1.0,0.0,0.0,3.652754783630371,3.652778863906861,8.902958370526903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.5751953125,0.0,1537.2049560546875,1895.4371337890625,0.0,3884.4736328125,0.905994474887848,1.0,0.0,3.0,1.0,0.0
12230460,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9387231469154358,0.5073203444480896,0.4574736356735229,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825156927108764,0.5813605785369873,0.5503847599029541,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710135817527771,0.411866158246994,0.2890279591083526,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8210635781288147,0.3412856459617615,0.3254233002662658,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.711611807346344,0.2185297608375549,0.9960303902626038,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.49542236328125,297.28497314453125,285.0766906738281,1.0,0.5911237001419067,0.4416665434837341,0.4416665434837341,1.0,1.0,-3.143979787826538,1.0417324304580688,2.102247476577759,0.3274208903312683,0.9020185470581056,0.9020185470581056,0.0,156.95156860351562,166.0,43955.64453125,0.0,2611.458251953125,1.0,280.6419372558594,283.512451171875,292.1958312988281,294.9539794921875,293.1499938964844,293.1499938964844,280.3500061035156,35921.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377765655517578,1.0,0.0,0.0,3.654974460601807,3.654998540878296,8.913781357478001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.96923828125,0.0,1538.1243896484375,1895.4371337890625,0.0,3752.2080078125,0.9063578844070436,1.0,0.0,3.0,1.0,0.0
12230520,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9387231469154358,0.5073203444480896,0.4574736356735229,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825156927108764,0.5813605785369873,0.5503847599029541,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710135817527771,0.411866158246994,0.2890279591083526,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8210635781288147,0.3412856459617615,0.3254233002662658,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.711611807346344,0.2185297608375549,0.9960303902626038,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.49542236328125,297.28497314453125,285.0766906738281,1.0,0.5911237001419067,0.4416665434837341,0.4416665434837341,1.0,1.0,-3.143979787826538,1.0417324304580688,2.102247476577759,0.3274208903312683,0.9020185470581056,0.9020185470581056,0.0,156.95156860351562,166.0,43955.64453125,0.0,2611.458251953125,1.0,280.6419372558594,283.512451171875,292.1958312988281,294.9539794921875,293.1499938964844,293.1499938964844,280.3500061035156,35921.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377765655517578,1.0,0.0,0.0,3.654974460601807,3.654998540878296,8.913781357478001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.96923828125,0.0,1538.1243896484375,1895.4371337890625,0.0,3752.2080078125,0.9063578844070436,1.0,0.0,3.0,1.0,0.0
12230580,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9342582821846008,0.5060288310050964,0.4569565951824188,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806238412857056,0.5835065245628357,0.5529478192329407,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8700728416442871,0.4147297143936157,0.2913525104522705,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8194137215614319,0.3425610363483429,0.3269915878772735,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.710089385509491,0.2193418443202972,1.0009523630142212,284.92303466796875,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.2845153808594,284.9223022460937,1.0,0.5943374633789062,0.4407633543014526,0.4407633543014526,1.0,1.0,-3.157049655914306,1.0444432497024536,2.1126065254211426,0.3274177312850952,0.9004057049751282,0.9004057049751282,0.0,159.60630798339844,169.0,45192.8984375,0.0,2651.492431640625,1.0,280.3579406738281,283.3154602050781,292.3155212402344,295.2162475585937,293.1499938964844,293.1499938964844,280.04998779296875,36021.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949418604373932,1.0,0.0,0.0,3.654898881912232,3.6549229621887207,8.913413012123783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9453125,0.0,1538.7845458984375,1895.4371337890625,0.0,3857.722900390625,0.906381368637085,1.0,0.0,3.0,1.0,0.0
12230640,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9342582821846008,0.5060288310050964,0.4569565951824188,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806238412857056,0.5835065245628357,0.5529478192329407,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8700728416442871,0.4147297143936157,0.2913525104522705,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8194137215614319,0.3425610363483429,0.3269915878772735,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.710089385509491,0.2193418443202972,1.0009523630142212,284.92303466796875,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.2845153808594,284.9223022460937,1.0,0.5943374633789062,0.4407633543014526,0.4407633543014526,1.0,1.0,-3.157049655914306,1.0444432497024536,2.1126065254211426,0.3274177312850952,0.9004057049751282,0.9004057049751282,0.0,159.60630798339844,169.0,45192.8984375,0.0,2651.492431640625,1.0,280.3579406738281,283.3154602050781,292.3155212402344,295.2162475585937,293.1499938964844,293.1499938964844,280.04998779296875,36021.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949418604373932,1.0,0.0,0.0,3.654898881912232,3.6549229621887207,8.913413012123783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9453125,0.0,1538.7845458984375,1895.4371337890625,0.0,3857.722900390625,0.906381368637085,1.0,0.0,3.0,1.0,0.0
12230700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9302963614463806,0.5047652125358582,0.4560973942279815,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9783568978309632,0.5839989185333252,0.5536758303642273,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.8682799935340881,0.4157128930091858,0.2921994924545288,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.81742262840271,0.3428090810775757,0.3274276852607727,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7081822752952576,0.2194525301456451,1.0022600889205933,284.789794921875,284.95001220703125,300.8940734863281,289.2912902832031,298.47314453125,297.2791442871094,284.7826843261719,1.0,0.5957708358764648,0.4403117597103119,0.4403117597103119,1.0,1.0,-3.160012006759644,1.0444457530975342,2.1155662536621094,0.3268417119979858,0.8980472087860107,0.8980472087860107,0.0,161.46612548828125,169.0,46205.55078125,0.0,2667.394287109375,1.0,280.10125732421875,283.1424560546875,292.364990234375,295.39208984375,293.1499938964844,293.1499938964844,280.04998779296875,36125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587583541870116,1.0,0.0,0.0,3.652390956878662,3.652414798736572,8.901184287424257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.8349609375,0.0,1536.766845703125,1895.4371337890625,0.0,3941.510009765625,0.9058532118797302,1.0,0.0,3.0,1.0,0.0
12230760,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.92544424533844,0.5032519102096558,0.4548762738704681,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.975335955619812,0.5842111110687256,0.5540378093719482,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8658024072647095,0.416485995054245,0.2928384840488434,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8147856593132019,0.342847615480423,0.3276151716709137,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7056128978729248,0.2193837463855743,1.002654790878296,284.7464294433594,284.95001220703125,300.8772277832031,289.3038330078125,298.4608459472656,297.2714233398437,284.7454833984375,1.0,0.5970166921615601,0.4397240579128265,0.4397240579128265,1.0,1.0,-3.1604511737823486,1.043183207511902,2.117267847061157,0.3255515992641449,0.8962164521217346,0.8962164521217346,0.0,163.58433532714844,172.0,46334.66015625,0.0,2679.6953125,1.0,280.057861328125,283.0961608886719,292.3566589355469,295.35028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36212.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632472395896912,1.0,0.0,0.0,3.647602796554565,3.647626876831055,8.877862001099857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.25146484375,0.0,1532.0953369140625,1895.4371337890625,0.0,3981.478515625,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
12230820,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9189950227737428,0.5022061467170715,0.4534840583801269,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9715248942375184,0.5861079692840576,0.5554630160331726,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8632147908210754,0.4193135499954223,0.2945868372917175,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8114375472068787,0.3437956273555755,0.3283345699310303,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022638320922852,0.2197952419519424,1.0041292905807495,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456787109375,297.2705993652344,284.9237060546875,1.0,0.5994750261306763,0.4385486543178558,0.4385486543178558,1.0,1.0,-3.1652185916900635,1.042084813117981,2.123133659362793,0.3232916295528412,0.8972569704055786,0.8972569704055786,0.0,166.7716522216797,175.0,45327.43359375,0.0,2706.441162109375,1.0,280.34197998046875,283.31158447265625,292.2936096191406,295.1594543457031,293.1499938964844,293.1499938964844,280.6499938964844,36083.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522404074668884,1.0,0.0,0.0,3.643664598464966,3.643688440322876,8.858701221470255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4189453125,0.0,1526.75732421875,1895.4371337890625,0.0,3883.123046875,0.9039322137832642,1.0,0.0,3.0,1.0,0.0
12230880,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9189950227737428,0.5022061467170715,0.4534840583801269,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9715248942375184,0.5861079692840576,0.5554630160331726,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8632147908210754,0.4193135499954223,0.2945868372917175,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8114375472068787,0.3437956273555755,0.3283345699310303,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022638320922852,0.2197952419519424,1.0041292905807495,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4456787109375,297.2705993652344,284.9237060546875,1.0,0.5994750261306763,0.4385486543178558,0.4385486543178558,1.0,1.0,-3.1652185916900635,1.042084813117981,2.123133659362793,0.3232916295528412,0.8972569704055786,0.8972569704055786,0.0,166.7716522216797,175.0,45327.43359375,0.0,2706.441162109375,1.0,280.34197998046875,283.31158447265625,292.2936096191406,295.1594543457031,293.1499938964844,293.1499938964844,280.6499938964844,36083.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522404074668884,1.0,0.0,0.0,3.643664598464966,3.643688440322876,8.858701221470255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.4189453125,0.0,1526.75732421875,1895.4371337890625,0.0,3883.123046875,0.9039322137832642,1.0,0.0,3.0,1.0,0.0
12230940,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9168556332588196,0.5026829838752747,0.4537027776241302,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9710820317268372,0.5893808007240295,0.5583184957504272,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8639137148857117,0.4233325123786926,0.2972451448440552,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8110404014587402,0.3457132577896118,0.3299949467182159,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7018063068389893,0.2209719717502594,1.0088613033294678,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.1223449707031,1.0,0.602506160736084,0.4373732507228851,0.4373732507228851,1.0,1.0,-3.1797878742218018,1.0446356534957886,2.1351523399353027,0.3225511312484741,0.9011523127555848,0.9011523127555848,0.0,168.71322631835938,178.0,44409.10546875,0.0,2746.2783203125,1.0,280.641845703125,283.5476379394531,292.300537109375,295.08941650390625,293.1499938964844,293.1499938964844,280.3500061035156,35864.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387659430503844,1.0,0.0,0.0,3.6480109691619873,3.6480348110198975,8.879848110154853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9619140625,0.0,1529.9466552734375,1895.4371337890625,0.0,3761.218017578125,0.9047613143920898,1.0,0.0,3.0,1.0,0.0
12231000,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9168556332588196,0.5026829838752747,0.4537027776241302,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9710820317268372,0.5893808007240295,0.5583184957504272,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8639137148857117,0.4233325123786926,0.2972451448440552,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8110404014587402,0.3457132577896118,0.3299949467182159,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7018063068389893,0.2209719717502594,1.0088613033294678,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.1223449707031,1.0,0.602506160736084,0.4373732507228851,0.4373732507228851,1.0,1.0,-3.1797878742218018,1.0446356534957886,2.1351523399353027,0.3225511312484741,0.9011523127555848,0.9011523127555848,0.0,168.71322631835938,178.0,44409.10546875,0.0,2746.2783203125,1.0,280.641845703125,283.5476379394531,292.300537109375,295.08941650390625,293.1499938964844,293.1499938964844,280.3500061035156,35864.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387659430503844,1.0,0.0,0.0,3.6480109691619873,3.6480348110198975,8.879848110154853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.9619140625,0.0,1529.9466552734375,1895.4371337890625,0.0,3761.218017578125,0.9047613143920898,1.0,0.0,3.0,1.0,0.0
12231060,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127593040466307,0.5014781355857849,0.4532681107521057,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9690383672714232,0.5913683176040649,0.5607511401176453,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8631492853164673,0.42633718252182,0.299681007862091,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8093882203102112,0.3469303548336029,0.3315246701240539,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7003145217895508,0.2217559963464737,1.0137335062026978,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239501953125,297.28240966796875,284.9669494628906,1.0,0.6057595610618591,0.4363285005092621,0.4363285005092621,1.0,1.0,-3.192828893661499,1.046878695487976,2.1459500789642334,0.3220971226692199,0.9001323580741882,0.9001323580741882,0.0,171.52322387695312,181.0,45654.93359375,0.0,2788.040771484375,1.0,280.3576965332031,283.3492431640625,292.41259765625,295.3448181152344,293.1499938964844,293.1499938964844,280.04998779296875,35958.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507423043251038,1.0,0.0,0.0,3.650257349014282,3.650281190872192,8.890787626114616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.818359375,0.0,1533.1466064453125,1895.4371337890625,0.0,3869.647216796875,0.9052987694740297,1.0,0.0,3.0,1.0,0.0
12231120,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127593040466307,0.5014781355857849,0.4532681107521057,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9690383672714232,0.5913683176040649,0.5607511401176453,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8631492853164673,0.42633718252182,0.299681007862091,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8093882203102112,0.3469303548336029,0.3315246701240539,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7003145217895508,0.2217559963464737,1.0137335062026978,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239501953125,297.28240966796875,284.9669494628906,1.0,0.6057595610618591,0.4363285005092621,0.4363285005092621,1.0,1.0,-3.192828893661499,1.046878695487976,2.1459500789642334,0.3220971226692199,0.9001323580741882,0.9001323580741882,0.0,171.52322387695312,181.0,45654.93359375,0.0,2788.040771484375,1.0,280.3576965332031,283.3492431640625,292.41259765625,295.3448181152344,293.1499938964844,293.1499938964844,280.04998779296875,35958.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507423043251038,1.0,0.0,0.0,3.650257349014282,3.650281190872192,8.890787626114616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.818359375,0.0,1533.1466064453125,1895.4371337890625,0.0,3869.647216796875,0.9052987694740297,1.0,0.0,3.0,1.0,0.0
12231180,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.905120015144348,0.4987706542015075,0.4512551426887512,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635811448097228,0.5918715000152588,0.5616637468338013,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8593661785125732,0.4282012581825256,0.3012481331825256,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048033714294434,0.3471259772777557,0.3320730328559875,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.6960912942886353,0.2217397689819336,1.0152262449264526,284.7904968261719,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2690124511719,284.7894287109375,1.0,0.6084171533584595,0.435283750295639,0.435283750295639,1.0,1.0,-3.195853471755981,1.0453747510910034,2.1504786014556885,0.3200850188732147,0.8965246081352234,0.8965246081352234,0.0,175.62864685058594,184.0,46800.2265625,0.0,2816.61376953125,1.0,280.05810546875,283.1290588378906,292.4472351074219,295.47222900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645923376083374,1.0,0.0,0.0,3.6453778743743896,3.6454017162323,8.867033898241061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.19091796875,0.0,1529.1322021484375,1895.4371337890625,0.0,3993.4150390625,0.904329776763916,1.0,0.0,3.0,1.0,0.0
12231240,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.905120015144348,0.4987706542015075,0.4512551426887512,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.9635811448097228,0.5918715000152588,0.5616637468338013,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8593661785125732,0.4282012581825256,0.3012481331825256,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048033714294434,0.3471259772777557,0.3320730328559875,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.6960912942886353,0.2217397689819336,1.0152262449264526,284.7904968261719,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2690124511719,284.7894287109375,1.0,0.6084171533584595,0.435283750295639,0.435283750295639,1.0,1.0,-3.195853471755981,1.0453747510910034,2.1504786014556885,0.3200850188732147,0.8965246081352234,0.8965246081352234,0.0,175.62864685058594,184.0,46800.2265625,0.0,2816.61376953125,1.0,280.05810546875,283.1290588378906,292.4472351074219,295.47222900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645923376083374,1.0,0.0,0.0,3.6453778743743896,3.6454017162323,8.867033898241061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.19091796875,0.0,1529.1322021484375,1895.4371337890625,0.0,3993.4150390625,0.904329776763916,1.0,0.0,3.0,1.0,0.0
12231300,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9016931653022766,0.4979640543460846,0.4502464830875397,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9609074592590332,0.5924623608589172,0.5620098114013672,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8576096892356873,0.4294563233852386,0.3019902408123016,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8025425672531128,0.3473851084709167,0.3322292566299438,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6939724683761597,0.2217914015054702,1.015349507331848,284.9155578613281,284.95001220703125,300.7064208984375,289.4042358398437,298.3893737792969,297.2658996582031,284.92254638671875,1.0,0.6095576882362366,0.4347613751888275,0.4347613751888275,1.0,1.0,-3.196279287338257,1.0442224740982056,2.152056932449341,0.3188010454177856,0.8974897265434265,0.8974897265434265,0.0,177.5593719482422,184.0,45861.4921875,0.0,2828.03125,1.0,280.301025390625,283.291748046875,292.3793640136719,295.25421142578125,293.1499938964844,293.1499938964844,280.3500061035156,36086.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580631256103516,1.0,0.0,0.0,3.643532037734986,3.6435561180114746,8.858057185534562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.47265625,0.0,1526.6295166015625,1895.4371337890625,0.0,3935.3017578125,0.9039307832717896,1.0,0.0,3.0,1.0,0.0
12231360,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8998358845710754,0.4977624714374542,0.4499094784259796,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9596819877624512,0.5935676693916321,0.562903642654419,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8571487069129944,0.4311536252498626,0.3030823767185211,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8014956116676331,0.3479802906513214,0.3327082097530365,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6929391026496887,0.222085565328598,1.0164318084716797,284.96343994140625,284.95001220703125,300.6864318847656,289.4137878417969,298.3830871582031,297.26806640625,284.9649658203125,1.0,0.6108177304267883,0.4342333078384399,0.4342333078384399,1.0,1.0,-3.2001328468322754,1.0443307161331177,2.155802249908448,0.3180005848407745,0.8980945944786072,0.8980945944786072,0.0,178.89125061035156,187.0,45779.8359375,0.0,2843.242431640625,1.0,280.3424987792969,283.3420104980469,292.37994384765625,295.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,36019.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538533091545104,1.0,0.0,0.0,3.643820524215698,3.643844366073608,8.859460081112047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.62060546875,0.0,1526.450439453125,1895.4371337890625,0.0,3897.6083984375,0.9039215445518494,1.0,0.0,3.0,1.0,0.0
12231420,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981032967567444,0.4982644021511078,0.4501583576202392,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9592083096504213,0.5966520309448242,0.5655848383903503,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579580187797546,0.4353054761886596,0.305834949016571,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.801103949546814,0.3498086333274841,0.334287166595459,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6924957633018494,0.2231948971748352,1.020877242088318,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.376220703125,297.2802734375,285.16021728515625,1.0,0.6137708425521851,0.4331771433353424,0.4331771433353424,1.0,1.0,-3.214200496673584,1.0468868017196655,2.167313575744629,0.3173861801624298,0.9024715423583984,0.9024715423583984,0.0,180.87225341796875,190.0,44849.5546875,0.0,2883.2314453125,1.0,280.6418762207031,283.57476806640625,292.3824157714844,295.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,35805.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407222867012024,1.0,0.0,0.0,3.650402545928955,3.650426626205444,8.891495326679433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.64501953125,0.0,1532.159912109375,1895.4371337890625,0.0,3779.010498046875,0.9052543044090272,1.0,0.0,3.0,1.0,0.0
12231480,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981032967567444,0.4982644021511078,0.4501583576202392,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9592083096504213,0.5966520309448242,0.5655848383903503,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579580187797546,0.4353054761886596,0.305834949016571,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.801103949546814,0.3498086333274841,0.334287166595459,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6924957633018494,0.2231948971748352,1.020877242088318,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.376220703125,297.2802734375,285.16021728515625,1.0,0.6137708425521851,0.4331771433353424,0.4331771433353424,1.0,1.0,-3.214200496673584,1.0468868017196655,2.167313575744629,0.3173861801624298,0.9024715423583984,0.9024715423583984,0.0,180.87225341796875,190.0,44849.5546875,0.0,2883.2314453125,1.0,280.6418762207031,283.57476806640625,292.3824157714844,295.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,35805.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407222867012024,1.0,0.0,0.0,3.650402545928955,3.650426626205444,8.891495326679433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.64501953125,0.0,1532.159912109375,1895.4371337890625,0.0,3779.010498046875,0.9052543044090272,1.0,0.0,3.0,1.0,0.0
12231540,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8947255611419678,0.4970933496952057,0.4497519731521606,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571443796157836,0.598430335521698,0.5678297281265259,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8574281334877014,0.4384087026119232,0.3083464801311493,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7995221018791199,0.3509243130683899,0.3357269167900085,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6911121606826782,0.2239027321338653,1.0254288911819458,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.27960205078125,285.00311279296875,1.0,0.616927981376648,0.4321210086345672,0.4321210086345672,1.0,1.0,-3.2266478538513184,1.048794865608215,2.177852869033813,0.3167397081851959,0.9019224047660828,0.9019224047660828,0.0,183.7205047607422,193.0,46097.2890625,0.0,2924.89453125,1.0,280.357666015625,283.37457275390625,292.4878845214844,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35900.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527474641799928,1.0,0.0,0.0,3.6548001766204834,3.6548240184783936,8.912930979931843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.35546875,0.0,1537.7735595703125,1895.4371337890625,0.0,3887.679443359375,0.9062745571136476,1.0,0.0,3.0,1.0,0.0
12231600,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8947255611419678,0.4970933496952057,0.4497519731521606,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571443796157836,0.598430335521698,0.5678297281265259,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8574281334877014,0.4384087026119232,0.3083464801311493,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7995221018791199,0.3509243130683899,0.3357269167900085,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6911121606826782,0.2239027321338653,1.0254288911819458,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.27960205078125,285.00311279296875,1.0,0.616927981376648,0.4321210086345672,0.4321210086345672,1.0,1.0,-3.2266478538513184,1.048794865608215,2.177852869033813,0.3167397081851959,0.9019224047660828,0.9019224047660828,0.0,183.7205047607422,193.0,46097.2890625,0.0,2924.89453125,1.0,280.357666015625,283.37457275390625,292.4878845214844,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35900.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527474641799928,1.0,0.0,0.0,3.6548001766204834,3.6548240184783936,8.912930979931843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.35546875,0.0,1537.7735595703125,1895.4371337890625,0.0,3887.679443359375,0.9062745571136476,1.0,0.0,3.0,1.0,0.0
12231660,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8881622552871704,0.4944244623184204,0.4477753043174743,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9517033696174622,0.5987041592597961,0.5685340166091919,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8541354537010193,0.4403565526008606,0.3099745810031891,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952215075492859,0.3510096371173858,0.3361753821372986,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.687198281288147,0.2238059192895889,1.0265748500823977,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.8239440917969,1.0,0.6194750666618347,0.4309526979923248,0.4309526979923248,1.0,1.0,-3.229001998901367,1.0466731786727903,2.182328939437866,0.3142668902873993,0.8987637758255005,0.8987637758255005,0.0,187.8542633056641,196.0,47244.1328125,0.0,2952.628173828125,1.0,280.0580749511719,283.1525573730469,292.5164489746094,295.5710144042969,293.1499938964844,293.1499938964844,280.3500061035156,36089.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665751457214355,1.0,0.0,0.0,3.6520605087280273,3.6520845890045166,8.899574481802119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.50634765625,0.0,1536.1341552734375,1895.4371337890625,0.0,4010.97607421875,0.9057840704917908,1.0,0.0,3.0,1.0,0.0
12231720,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8881622552871704,0.4944244623184204,0.4477753043174743,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9517033696174622,0.5987041592597961,0.5685340166091919,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8541354537010193,0.4403565526008606,0.3099745810031891,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952215075492859,0.3510096371173858,0.3361753821372986,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.687198281288147,0.2238059192895889,1.0265748500823977,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.8239440917969,1.0,0.6194750666618347,0.4309526979923248,0.4309526979923248,1.0,1.0,-3.229001998901367,1.0466731786727903,2.182328939437866,0.3142668902873993,0.8987637758255005,0.8987637758255005,0.0,187.8542633056641,196.0,47244.1328125,0.0,2952.628173828125,1.0,280.0580749511719,283.1525573730469,292.5164489746094,295.5710144042969,293.1499938964844,293.1499938964844,280.3500061035156,36089.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665751457214355,1.0,0.0,0.0,3.6520605087280273,3.6520845890045166,8.899574481802119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.50634765625,0.0,1536.1341552734375,1895.4371337890625,0.0,4010.97607421875,0.9057840704917908,1.0,0.0,3.0,1.0,0.0
12231780,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8833914995193481,0.4934384822845459,0.4464592337608337,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9478551149368286,0.6001846194267273,0.5695706009864807,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8522911071777344,0.4434241354465484,0.3118847012519836,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921705842018127,0.3517640233039856,0.3367157876491546,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6842779517173767,0.2240776121616363,1.027448654174805,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647705078125,284.9963073730469,1.0,0.6217624545097351,0.4297844171524048,0.4297844171524048,1.0,1.0,-3.2326509952545166,1.0450246334075928,2.187626361846924,0.3117198050022125,0.9007382988929749,0.9007382988929749,0.0,191.1173553466797,199.0,46209.95703125,0.0,2978.360107421875,1.0,280.342041015625,283.362548828125,292.4447937011719,295.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956089973449707,1.0,0.0,0.0,3.652482032775879,3.652506113052368,8.901629371393938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.44091796875,0.0,1535.6895751953125,1895.4371337890625,0.0,3917.656005859375,0.9058223366737366,1.0,0.0,3.0,1.0,0.0
12231840,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8833914995193481,0.4934384822845459,0.4464592337608337,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9478551149368286,0.6001846194267273,0.5695706009864807,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8522911071777344,0.4434241354465484,0.3118847012519836,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921705842018127,0.3517640233039856,0.3367157876491546,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6842779517173767,0.2240776121616363,1.027448654174805,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647705078125,284.9963073730469,1.0,0.6217624545097351,0.4297844171524048,0.4297844171524048,1.0,1.0,-3.2326509952545166,1.0450246334075928,2.187626361846924,0.3117198050022125,0.9007382988929749,0.9007382988929749,0.0,191.1173553466797,199.0,46209.95703125,0.0,2978.360107421875,1.0,280.342041015625,283.362548828125,292.4447937011719,295.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956089973449707,1.0,0.0,0.0,3.652482032775879,3.652506113052368,8.901629371393938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.44091796875,0.0,1535.6895751953125,1895.4371337890625,0.0,3917.656005859375,0.9058223366737366,1.0,0.0,3.0,1.0,0.0
12231900,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8818469047546387,0.4927878081798553,0.446190744638443,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9468017220497132,0.6008464694023132,0.5704520344734192,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8520916700363159,0.4448947012424469,0.3130737841129303,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7913541793823242,0.3521347641944885,0.337229311466217,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6834791898727417,0.2242426574230194,1.028731346130371,284.8760986328125,284.95001220703125,300.5144958496094,289.48321533203125,298.3129577636719,297.2639465332031,284.86981201171875,1.0,0.623031497001648,0.4292002618312835,0.4292002618312835,1.0,1.0,-3.2369813919067383,1.0451091527938845,2.191872358322144,0.3109138011932373,0.8991124629974365,0.8991124629974365,0.0,192.42515563964844,199.0,47208.421875,0.0,2994.77294921875,1.0,280.09881591796875,283.205078125,292.5131225585937,295.5823059082031,293.1499938964844,293.1499938964844,280.04998779296875,36038.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622620940208436,1.0,0.0,0.0,3.6518924236297607,3.651916265487671,8.898754231267958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.4755859375,0.0,1535.5648193359375,1895.4371337890625,0.0,3972.724365234375,0.9056881666183472,1.0,0.0,3.0,1.0,0.0
12231960,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8792994022369385,0.4916563928127289,0.4453935027122497,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.94468754529953,0.6010753512382507,0.5708810091018677,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.851046621799469,0.4460189044475555,0.3139870464801788,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.789739727973938,0.3522328734397888,0.3374847173690796,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.681973934173584,0.2242140471935272,1.0292593240737915,284.8357849121094,284.95001220703125,300.49737548828125,289.4889831542969,298.3028869628906,297.259033203125,284.8348999023437,1.0,0.6241815686225891,0.4287104308605194,0.4287104308605194,1.0,1.0,-3.238584041595459,1.044411540031433,2.1941723823547363,0.3099547624588012,0.8979113698005676,0.8979113698005676,0.0,194.17691040039065,202.0,47349.90625,0.0,3007.865478515625,1.0,280.0574645996094,283.16094970703125,292.5205993652344,295.5672912597656,293.1499938964844,293.1499938964844,280.3500061035156,36109.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658295512199402,1.0,0.0,0.0,3.649165391921997,3.6491894721984863,8.885469355845999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9267578125,0.0,1533.0596923828125,1895.4371337890625,0.0,4004.377685546875,0.905155599117279,1.0,0.0,3.0,1.0,0.0
12232020,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.875531017780304,0.4909534156322479,0.4444034099578857,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9417566061019896,0.6027497053146362,0.5721551179885864,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500493168830872,0.4493783116340637,0.3161291182041168,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875025272369385,0.3531646728515625,0.33821502327919,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6798160076141357,0.2246361076831817,1.0308232307434082,285.0080871582031,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.0096130371094,1.0,0.6265114545822144,0.4277307689189911,0.4277307689189911,1.0,1.0,-3.2442493438720703,1.0439602136611938,2.200289011001587,0.3081762492656708,0.9000841379165649,0.9000841379165649,0.0,197.0697784423828,205.0,46335.5625,0.0,3035.9921875,1.0,280.34197998046875,283.37310791015625,292.4660949707031,295.3951110839844,293.1499938964844,293.1499938964844,280.6499938964844,35968.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555894136428832,1.0,0.0,0.0,3.649565935134888,3.649589776992798,8.887419653547113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8076171875,0.0,1532.4481201171875,1895.4371337890625,0.0,3913.17333984375,0.9051724076271056,1.0,0.0,3.0,1.0,0.0
12232080,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.875531017780304,0.4909534156322479,0.4444034099578857,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9417566061019896,0.6027497053146362,0.5721551179885864,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500493168830872,0.4493783116340637,0.3161291182041168,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875025272369385,0.3531646728515625,0.33821502327919,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6798160076141357,0.2246361076831817,1.0308232307434082,285.0080871582031,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.0096130371094,1.0,0.6265114545822144,0.4277307689189911,0.4277307689189911,1.0,1.0,-3.2442493438720703,1.0439602136611938,2.200289011001587,0.3081762492656708,0.9000841379165649,0.9000841379165649,0.0,197.0697784423828,205.0,46335.5625,0.0,3035.9921875,1.0,280.34197998046875,283.37310791015625,292.4660949707031,295.3951110839844,293.1499938964844,293.1499938964844,280.6499938964844,35968.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555894136428832,1.0,0.0,0.0,3.649565935134888,3.649589776992798,8.887419653547113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.8076171875,0.0,1532.4481201171875,1895.4371337890625,0.0,3913.17333984375,0.9051724076271056,1.0,0.0,3.0,1.0,0.0
