time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232140,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8742802739143372,0.4915614426136017,0.4447695910930633,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415298104286194,0.6056551337242126,0.5746886730194092,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512225151062012,0.4538178741931915,0.3190912306308746,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873876094818115,0.3549658358097076,0.3397829234600067,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.6796503663063049,0.2257477641105651,1.0353323221206665,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2030029296875,1.0,0.6294158101081848,0.4267511069774627,0.4267511069774627,1.0,1.0,-3.2585971355438232,1.0466721057891846,2.2119250297546387,0.307660311460495,0.9050257205963136,0.9050257205963136,0.0,198.9848480224609,208.0,45395.5859375,0.0,3077.502197265625,1.0,280.64190673828125,283.6043701171875,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435401558876038,1.0,0.0,0.0,3.6582143306732178,3.658238410949707,8.929591217565758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.85009765625,0.0,1540.4552001953125,1895.4371337890625,0.0,3804.5849609375,0.9069647192955016,1.0,0.0,3.0,1.0,0.0
12232200,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8742802739143372,0.4915614426136017,0.4447695910930633,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9415298104286194,0.6056551337242126,0.5746886730194092,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512225151062012,0.4538178741931915,0.3190912306308746,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873876094818115,0.3549658358097076,0.3397829234600067,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.6796503663063049,0.2257477641105651,1.0353323221206665,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2030029296875,1.0,0.6294158101081848,0.4267511069774627,0.4267511069774627,1.0,1.0,-3.2585971355438232,1.0466721057891846,2.2119250297546387,0.307660311460495,0.9050257205963136,0.9050257205963136,0.0,198.9848480224609,208.0,45395.5859375,0.0,3077.502197265625,1.0,280.64190673828125,283.6043701171875,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435401558876038,1.0,0.0,0.0,3.6582143306732178,3.658238410949707,8.929591217565758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.85009765625,0.0,1540.4552001953125,1895.4371337890625,0.0,3804.5849609375,0.9069647192955016,1.0,0.0,3.0,1.0,0.0
12232260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714156746864319,0.4904670417308807,0.4444342851638794,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.939563810825348,0.6071698665618896,0.5767073035240173,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510372638702393,0.457114040851593,0.3217524588108063,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860525250434875,0.3559924960136413,0.3411536812782287,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6785068511962891,0.2264073193073272,1.0397261381149292,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.6325016617774963,0.425665020942688,0.425665020942688,1.0,1.0,-3.270766496658325,1.0482724905014038,2.222494125366211,0.3067696988582611,0.9050174355506896,0.9050174355506896,0.0,201.87155151367188,211.0,46652.05859375,0.0,3119.998779296875,1.0,280.35760498046875,283.4026184082031,292.5570678710937,295.5565795898437,293.1499938964844,293.1499938964844,280.04998779296875,35842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561278223991394,1.0,0.0,0.0,3.6647675037384033,3.664791822433472,8.961612820712617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0947265625,0.0,1548.4786376953125,1895.4371337890625,0.0,3917.99462890625,0.9084654450416564,1.0,0.0,3.0,1.0,0.0
12232320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714156746864319,0.4904670417308807,0.4444342851638794,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.939563810825348,0.6071698665618896,0.5767073035240173,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510372638702393,0.457114040851593,0.3217524588108063,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860525250434875,0.3559924960136413,0.3411536812782287,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6785068511962891,0.2264073193073272,1.0397261381149292,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.6325016617774963,0.425665020942688,0.425665020942688,1.0,1.0,-3.270766496658325,1.0482724905014038,2.222494125366211,0.3067696988582611,0.9050174355506896,0.9050174355506896,0.0,201.87155151367188,211.0,46652.05859375,0.0,3119.998779296875,1.0,280.35760498046875,283.4026184082031,292.5570678710937,295.5565795898437,293.1499938964844,293.1499938964844,280.04998779296875,35842.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561278223991394,1.0,0.0,0.0,3.6647675037384033,3.664791822433472,8.961612820712617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0947265625,0.0,1548.4786376953125,1895.4371337890625,0.0,3917.99462890625,0.9084654450416564,1.0,0.0,3.0,1.0,0.0
12232380,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.865717887878418,0.4878697395324707,0.4425257742404938,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.93430757522583,0.6071266531944275,0.5771285891532898,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8483317494392395,0.4592139422893524,0.3234925270080566,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7822223901748657,0.3559562861919403,0.341497004032135,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750393509864807,0.2262353897094726,1.040575385093689,284.8650207519531,284.95001220703125,300.38775634765625,289.5200500488281,298.2596435546875,297.2605895996094,284.86383056640625,1.0,0.6349472403526306,0.4245789647102356,0.4245789647102356,1.0,1.0,-3.2725143432617188,1.0460429191589355,2.226471424102783,0.3043190538883209,0.9023793935775756,0.9023793935775756,0.0,206.0618133544922,214.0,47806.3359375,0.0,3147.22314453125,1.0,280.0579833984375,283.178955078125,292.574462890625,295.6668395996094,293.1499938964844,293.1499938964844,279.75,36028.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702130556106568,1.0,0.0,0.0,3.664318323135376,3.664342403411865,8.959415822573646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84765625,0.0,1549.36767578125,1895.4371337890625,0.0,4043.085205078125,0.9084839820861816,1.0,0.0,3.0,1.0,0.0
12232440,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.865717887878418,0.4878697395324707,0.4425257742404938,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.93430757522583,0.6071266531944275,0.5771285891532898,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8483317494392395,0.4592139422893524,0.3234925270080566,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7822223901748657,0.3559562861919403,0.341497004032135,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750393509864807,0.2262353897094726,1.040575385093689,284.8650207519531,284.95001220703125,300.38775634765625,289.5200500488281,298.2596435546875,297.2605895996094,284.86383056640625,1.0,0.6349472403526306,0.4245789647102356,0.4245789647102356,1.0,1.0,-3.2725143432617188,1.0460429191589355,2.226471424102783,0.3043190538883209,0.9023793935775756,0.9023793935775756,0.0,206.0618133544922,214.0,47806.3359375,0.0,3147.22314453125,1.0,280.0579833984375,283.178955078125,292.574462890625,295.6668395996094,293.1499938964844,293.1499938964844,279.75,36028.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702130556106568,1.0,0.0,0.0,3.664318323135376,3.664342403411865,8.959415822573646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84765625,0.0,1549.36767578125,1895.4371337890625,0.0,4043.085205078125,0.9084839820861816,1.0,0.0,3.0,1.0,0.0
12232500,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8626506924629211,0.4863302707672119,0.441351979970932,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9313405752182008,0.6067906022071838,0.5770336389541626,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8467507362365723,0.4600420296192169,0.3242057859897613,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.7800366282463074,0.3557025790214538,0.3414375782012939,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.6730047464370728,0.2259399890899658,1.040027141571045,284.7270812988281,284.95001220703125,300.3783569335937,289.5220031738281,298.2492370605469,297.2518920898437,284.7200012207031,1.0,0.6359147429466248,0.4240359365940094,0.4240359365940094,1.0,1.0,-3.2711188793182373,1.0440996885299685,2.2270190715789795,0.3027451932430267,0.8995521068572998,0.8995521068572998,0.0,208.21209716796875,214.0,48772.8046875,0.0,3156.181640625,1.0,279.801025390625,283.0029602050781,292.594482421875,295.8008117675781,293.1499938964844,293.1499938964844,279.75,36156.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783991575241088,1.0,0.0,0.0,3.6610453128814697,3.661069393157959,8.943417242335272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5029296875,0.0,1546.6654052734375,1895.4371337890625,0.0,4114.79248046875,0.9078047275543212,1.0,0.0,3.0,1.0,0.0
12232560,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8593446016311646,0.4846581816673279,0.4399515092372894,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.928056001663208,0.6062727570533752,0.5766770243644714,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.8449405431747437,0.4607447981834411,0.3247720003128052,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.7776091694831848,0.3553118407726288,0.341197520494461,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.670722246170044,0.2255192250013351,1.038774490356445,284.6805725097656,284.95001220703125,300.3701171875,289.52349853515625,298.238525390625,297.2420959472656,284.67938232421875,1.0,0.6366920471191406,0.4235281944274902,0.4235281944274902,1.0,1.0,-3.267894506454468,1.0415775775909424,2.2263169288635254,0.3009946346282959,0.8972508907318115,0.8972508907318115,0.0,210.43963623046875,217.0,48847.72265625,0.0,3161.554931640625,1.0,279.7577819824219,282.9544677734375,292.5687866210937,295.7312927246094,293.1499938964844,293.1499938964844,280.04998779296875,36262.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98174387216568,1.0,0.0,0.0,3.655212879180908,3.6552369594573975,8.914944373827893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.099609375,0.0,1540.943359375,1895.4371337890625,0.0,4143.86328125,0.906605303287506,1.0,0.0,3.0,1.0,0.0
12232620,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552032709121704,0.4833755791187286,0.4383356273174286,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9241995215415956,0.6069511771202087,0.5768977403640747,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434372544288635,0.4636887907981872,0.3265526592731476,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747201323509216,0.3555792868137359,0.3412316441535949,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678529381752014,0.2253652662038803,1.0375568866729736,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495788574219,1.0,0.638274610042572,0.4225126802921295,0.4225126802921295,1.0,1.0,-3.266920328140259,1.0385509729385376,2.228369235992432,0.2980503737926483,0.8972567915916443,0.8972567915916443,0.0,213.545654296875,220.0,47720.484375,0.0,3176.77099609375,1.0,280.0420227050781,283.1649475097656,292.4875793457031,295.509765625,293.1499938964844,293.1499938964844,280.3500061035156,36164.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97011798620224,1.0,0.0,0.0,3.6483371257781982,3.648361206054688,8.881436315277824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.4638671875,0.0,1532.549072265625,1895.4371337890625,0.0,4042.248046875,0.9050294160842896,1.0,0.0,3.0,1.0,0.0
12232680,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8552032709121704,0.4833755791187286,0.4383356273174286,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9241995215415956,0.6069511771202087,0.5768977403640747,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434372544288635,0.4636887907981872,0.3265526592731476,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747201323509216,0.3555792868137359,0.3412316441535949,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6678529381752014,0.2253652662038803,1.0375568866729736,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495788574219,1.0,0.638274610042572,0.4225126802921295,0.4225126802921295,1.0,1.0,-3.266920328140259,1.0385509729385376,2.228369235992432,0.2980503737926483,0.8972567915916443,0.8972567915916443,0.0,213.545654296875,220.0,47720.484375,0.0,3176.77099609375,1.0,280.0420227050781,283.1649475097656,292.4875793457031,295.509765625,293.1499938964844,293.1499938964844,280.3500061035156,36164.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97011798620224,1.0,0.0,0.0,3.6483371257781982,3.648361206054688,8.881436315277824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.4638671875,0.0,1532.549072265625,1895.4371337890625,0.0,4042.248046875,0.9050294160842896,1.0,0.0,3.0,1.0,0.0
12232740,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8539513945579529,0.4836547672748565,0.4383704662322998,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9237080216407776,0.6091970801353455,0.5787538886070251,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8445109724998474,0.4679628610610962,0.3293679356575012,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743786573410034,0.3569507598876953,0.3423517346382141,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673662662506104,0.2260861098766327,1.040144443511963,285.0394897460937,284.95001220703125,300.3500061035156,289.5249938964844,298.2336730957031,297.2511901855469,285.0411682128906,1.0,0.6405308842658997,0.4214971959590912,0.4214971959590912,1.0,1.0,-3.2770278453826904,1.03953218460083,2.2374956607818604,0.2967025339603424,0.900029718875885,0.900029718875885,0.0,215.3004608154297,223.0,46699.31640625,0.0,3208.856689453125,1.0,280.3415832519531,283.3968200683594,292.4755859375,295.4147033691406,293.1499938964844,293.1499938964844,280.6499938964844,35966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957063853740692,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884446742740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3037109375,0.0,1531.7535400390625,1895.4371337890625,0.0,3926.3701171875,0.9050391912460328,1.0,0.0,3.0,1.0,0.0
12232800,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8539513945579529,0.4836547672748565,0.4383704662322998,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9237080216407776,0.6091970801353455,0.5787538886070251,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8445109724998474,0.4679628610610962,0.3293679356575012,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743786573410034,0.3569507598876953,0.3423517346382141,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673662662506104,0.2260861098766327,1.040144443511963,285.0394897460937,284.95001220703125,300.3500061035156,289.5249938964844,298.2336730957031,297.2511901855469,285.0411682128906,1.0,0.6405308842658997,0.4214971959590912,0.4214971959590912,1.0,1.0,-3.2770278453826904,1.03953218460083,2.2374956607818604,0.2967025339603424,0.900029718875885,0.900029718875885,0.0,215.3004608154297,223.0,46699.31640625,0.0,3208.856689453125,1.0,280.3415832519531,283.3968200683594,292.4755859375,295.4147033691406,293.1499938964844,293.1499938964844,280.6499938964844,35966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957063853740692,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884446742740693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3037109375,0.0,1531.7535400390625,1895.4371337890625,0.0,3926.3701171875,0.9050391912460328,1.0,0.0,3.0,1.0,0.0
12232860,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8535999059677124,0.4845949709415436,0.4391174912452698,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243081212043762,0.6121945381164551,0.5814447402954102,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464341163635254,0.4728967249393463,0.3327133059501648,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7749547958374023,0.3589322865009308,0.3441249430179596,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678624749183655,0.2273618876934051,1.0454620122909546,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.24285888671875,297.26873779296875,285.2354431152344,1.0,0.6435064673423767,0.4205814003944397,0.4205814003944397,1.0,1.0,-3.293705463409424,1.0431212186813354,2.250584363937378,0.2965496480464935,0.9054155349731444,0.9054155349731444,0.0,216.88333129882807,226.0,45775.4375,0.0,3254.78271484375,1.0,280.64190673828125,283.6290588378906,292.4813232421875,295.3583068847656,293.1499938964844,293.1499938964844,280.3500061035156,35727.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946110188961029,1.0,0.0,0.0,3.658457517623901,3.658481597900391,8.930779245019949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.71923828125,0.0,1540.5545654296875,1895.4371337890625,0.0,3827.8525390625,0.907005488872528,1.0,0.0,3.0,1.0,0.0
12232920,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8535999059677124,0.4845949709415436,0.4391174912452698,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243081212043762,0.6121945381164551,0.5814447402954102,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464341163635254,0.4728967249393463,0.3327133059501648,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7749547958374023,0.3589322865009308,0.3441249430179596,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678624749183655,0.2273618876934051,1.0454620122909546,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.24285888671875,297.26873779296875,285.2354431152344,1.0,0.6435064673423767,0.4205814003944397,0.4205814003944397,1.0,1.0,-3.293705463409424,1.0431212186813354,2.250584363937378,0.2965496480464935,0.9054155349731444,0.9054155349731444,0.0,216.88333129882807,226.0,45775.4375,0.0,3254.78271484375,1.0,280.64190673828125,283.6290588378906,292.4813232421875,295.3583068847656,293.1499938964844,293.1499938964844,280.3500061035156,35727.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946110188961029,1.0,0.0,0.0,3.658457517623901,3.658481597900391,8.930779245019949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.71923828125,0.0,1540.5545654296875,1895.4371337890625,0.0,3827.8525390625,0.907005488872528,1.0,0.0,3.0,1.0,0.0
12232980,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513286709785461,0.483664333820343,0.4389489889144897,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226859211921692,0.6135752201080322,0.5833805203437805,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8466516137123108,0.4764808714389801,0.3356018662452698,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7739856243133545,0.3599911630153656,0.3455537259578705,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670911312103271,0.2280779033899307,1.0502067804336548,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775451660156,1.0,0.6466483473777771,0.4196656048297882,0.4196656048297882,1.0,1.0,-3.3067431449890137,1.0453602075576782,2.261382818222046,0.2960940301418304,0.905849277973175,0.905849277973175,0.0,219.7711334228516,229.0,47049.3515625,0.0,3300.268798828125,1.0,280.3578796386719,283.427734375,292.5662536621094,295.59228515625,293.1499938964844,293.1499938964844,280.04998779296875,35808.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598183035850524,1.0,0.0,0.0,3.666269302368164,3.666293382644653,8.96895812729781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0185546875,0.0,1549.9044189453125,1895.4371337890625,0.0,3950.966064453125,0.9087804555892944,1.0,0.0,3.0,1.0,0.0
12233040,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513286709785461,0.483664333820343,0.4389489889144897,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226859211921692,0.6135752201080322,0.5833805203437805,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8466516137123108,0.4764808714389801,0.3356018662452698,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7739856243133545,0.3599911630153656,0.3455537259578705,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670911312103271,0.2280779033899307,1.0502067804336548,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775451660156,1.0,0.6466483473777771,0.4196656048297882,0.4196656048297882,1.0,1.0,-3.3067431449890137,1.0453602075576782,2.261382818222046,0.2960940301418304,0.905849277973175,0.905849277973175,0.0,219.7711334228516,229.0,47049.3515625,0.0,3300.268798828125,1.0,280.3578796386719,283.427734375,292.5662536621094,295.59228515625,293.1499938964844,293.1499938964844,280.04998779296875,35808.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598183035850524,1.0,0.0,0.0,3.666269302368164,3.666293382644653,8.96895812729781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0185546875,0.0,1549.9044189453125,1895.4371337890625,0.0,3950.966064453125,0.9087804555892944,1.0,0.0,3.0,1.0,0.0
12233100,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8491430878639221,0.4825564622879028,0.4382402002811432,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206066727638244,0.6135919690132141,0.5836979150772095,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8457913398742676,0.4777509272098541,0.3366694152355194,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725520133972168,0.3600703477859497,0.3458555936813354,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658298373222351,0.2280906289815902,1.0511778593063354,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.2362060546875,297.26470947265625,284.9360656738281,1.0,0.6479871273040771,0.4192077219486236,0.4192077219486236,1.0,1.0,-3.30909276008606,1.0449703931808472,2.264122486114502,0.2952618598937988,0.9044845104217528,0.9044845104217528,0.0,221.7799072265625,229.0,48088.3984375,0.0,3316.90966796875,1.0,280.1009216308594,283.2523193359375,292.596923828125,295.7511901855469,293.1499938964844,293.1499938964844,280.04998779296875,35905.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696553349494934,1.0,0.0,0.0,3.667876958847046,3.667901039123535,8.976825824902335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.43310546875,0.0,1552.4384765625,1895.4371337890625,0.0,4038.171875,0.9091693162918092,1.0,0.0,3.0,1.0,0.0
12233160,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8464373350143433,0.4811910986900329,0.4371636509895324,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9178879857063292,0.6132906675338745,0.5836017727851868,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8444363474845886,0.4787910878658294,0.3375006020069122,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7706200480461121,0.3599180579185486,0.3458794951438904,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6640868782997131,0.2279045283794403,1.051120638847351,284.897216796875,284.95001220703125,300.3428039550781,289.5135192871094,298.2293395996094,297.2569580078125,284.8960266113281,1.0,0.6491044163703918,0.4186200201511383,0.4186200201511383,1.0,1.0,-3.3086466789245605,1.0432448387145996,2.265401840209961,0.2937027215957641,0.9036367535591124,0.9036367535591124,0.0,224.038818359375,217.0,48217.82421875,0.0,3328.666015625,1.0,280.0577087402344,283.20294189453125,292.57177734375,295.6919250488281,293.1499938964844,293.1499938964844,279.75,35987.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746072888374328,1.0,0.0,0.0,3.6673550605773926,3.667379140853882,8.97427128165873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.38134765625,0.0,1552.4664306640625,1895.4371337890625,0.0,4081.67333984375,0.9091375470161438,1.0,0.0,3.0,1.0,0.0
12233220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.846516489982605,0.478096604347229,0.4344353973865509,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9196090698242188,0.6121333837509155,0.5826149582862854,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.8471726775169373,0.4805096685886383,0.3387140035629272,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718574404716492,0.3592136800289154,0.3452613055706024,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6649094223976135,0.227170929312706,1.047991156578064,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.70916748046875,1.0,0.6465597152709961,0.4174446165561676,0.4174446165561676,1.0,1.0,-3.3011415004730225,1.037367820739746,2.2637736797332764,0.2896277010440826,0.8988944888114929,0.8988944888114929,0.0,221.73062133789065,205.0,49238.88671875,0.0,3298.740478515625,1.0,279.75799560546875,282.9764099121094,292.55340576171875,295.7436828613281,293.1499938964844,293.1499938964844,280.04998779296875,36216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864991307258606,1.0,0.0,0.0,3.659961462020874,3.6599855422973633,8.938122846302576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9033203125,0.0,1545.90673828125,1895.4371337890625,0.0,4184.95556640625,0.907634437084198,1.0,0.0,3.0,1.0,0.0
12233280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.846516489982605,0.478096604347229,0.4344353973865509,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9196090698242188,0.6121333837509155,0.5826149582862854,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.8471726775169373,0.4805096685886383,0.3387140035629272,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718574404716492,0.3592136800289154,0.3452613055706024,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6649094223976135,0.227170929312706,1.047991156578064,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.70916748046875,1.0,0.6465597152709961,0.4174446165561676,0.4174446165561676,1.0,1.0,-3.3011415004730225,1.037367820739746,2.2637736797332764,0.2896277010440826,0.8988944888114929,0.8988944888114929,0.0,221.73062133789065,205.0,49238.88671875,0.0,3298.740478515625,1.0,279.75799560546875,282.9764099121094,292.55340576171875,295.7436828613281,293.1499938964844,293.1499938964844,280.04998779296875,36216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864991307258606,1.0,0.0,0.0,3.659961462020874,3.6599855422973633,8.938122846302576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9033203125,0.0,1545.90673828125,1895.4371337890625,0.0,4184.95556640625,0.907634437084198,1.0,0.0,3.0,1.0,0.0
12233340,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8520919680595398,0.4769462943077087,0.4325499236583709,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9282076954841614,0.612511396408081,0.5821365118026733,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8553192019462585,0.4837261438369751,0.3403651714324951,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780516743659973,0.3594663441181183,0.3448598980903625,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699932217597961,0.2270524352788925,1.044925332069397,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.8738098144531,1.0,0.6418524980545044,0.4162692129611969,0.4162692129611969,1.0,1.0,-3.2961010932922363,1.032395362854004,2.2637057304382324,0.2856197357177734,0.8991913199424744,0.8991913199424744,0.0,214.2160186767578,193.0,48061.4140625,0.0,3245.1845703125,1.0,280.0420837402344,283.1822509765625,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752262234687804,1.0,0.0,0.0,3.6546239852905273,3.6546480655670166,8.912072644307045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.369140625,0.0,1539.246337890625,1895.4371337890625,0.0,4087.091064453125,0.9064062833786012,1.0,0.0,3.0,1.0,0.0
12233400,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8520919680595398,0.4769462943077087,0.4325499236583709,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9282076954841614,0.612511396408081,0.5821365118026733,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8553192019462585,0.4837261438369751,0.3403651714324951,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780516743659973,0.3594663441181183,0.3448598980903625,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699932217597961,0.2270524352788925,1.044925332069397,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.8738098144531,1.0,0.6418524980545044,0.4162692129611969,0.4162692129611969,1.0,1.0,-3.2961010932922363,1.032395362854004,2.2637057304382324,0.2856197357177734,0.8991913199424744,0.8991913199424744,0.0,214.2160186767578,193.0,48061.4140625,0.0,3245.1845703125,1.0,280.0420837402344,283.1822509765625,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752262234687804,1.0,0.0,0.0,3.6546239852905273,3.6546480655670166,8.912072644307045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.369140625,0.0,1539.246337890625,1895.4371337890625,0.0,4087.091064453125,0.9064062833786012,1.0,0.0,3.0,1.0,0.0
12233460,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632230758666992,0.4773564338684082,0.43223637342453,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9434665441513062,0.6145382523536682,0.5832768678665161,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8690550327301025,0.4883411526679992,0.3430415689945221,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.789349377155304,0.3608512282371521,0.3454974591732025,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797298192977905,0.2278477102518081,1.0454760789871216,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.25048828125,285.0596008300781,1.0,0.6367168426513672,0.4155384600162506,0.4155384600162506,1.0,1.0,-3.3017327785491943,1.0324044227600098,2.269328355789185,0.2842678725719452,0.902176320552826,0.902176320552826,0.0,203.33192443847656,181.0,46983.5390625,0.0,3196.444091796875,1.0,280.3416442871094,283.40948486328125,292.4389343261719,295.3988952636719,293.1499938964844,293.1499938964844,280.04998779296875,35933.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623014330863952,1.0,0.0,0.0,3.656489372253418,3.6565134525299072,8.921172138798283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.31494140625,0.0,1539.90234375,1895.4371337890625,0.0,3973.074462890625,0.9067009091377258,1.0,0.0,3.0,1.0,0.0
12233520,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632230758666992,0.4773564338684082,0.43223637342453,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9434665441513062,0.6145382523536682,0.5832768678665161,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8690550327301025,0.4883411526679992,0.3430415689945221,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.789349377155304,0.3608512282371521,0.3454974591732025,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797298192977905,0.2278477102518081,1.0454760789871216,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.25048828125,285.0596008300781,1.0,0.6367168426513672,0.4155384600162506,0.4155384600162506,1.0,1.0,-3.3017327785491943,1.0324044227600098,2.269328355789185,0.2842678725719452,0.902176320552826,0.902176320552826,0.0,203.33192443847656,181.0,46983.5390625,0.0,3196.444091796875,1.0,280.3416442871094,283.40948486328125,292.4389343261719,295.3988952636719,293.1499938964844,293.1499938964844,280.04998779296875,35933.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623014330863952,1.0,0.0,0.0,3.656489372253418,3.6565134525299072,8.921172138798283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.31494140625,0.0,1539.90234375,1895.4371337890625,0.0,3973.074462890625,0.9067009091377258,1.0,0.0,3.0,1.0,0.0
12233580,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8755416870117188,0.4762227237224579,0.4313215911388397,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.959362804889679,0.6153119802474976,0.5840560793876648,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843217492103577,0.4918585419654846,0.3454583883285522,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8018815517425537,0.3615720868110657,0.3460244536399841,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907698512077332,0.228326603770256,1.0463780164718628,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.2176208496094,297.2513122558594,284.8972473144531,1.0,0.6312772035598755,0.4148077368736267,0.4148077368736267,1.0,1.0,-3.3062069416046143,1.032011866569519,2.2741951942443848,0.283041387796402,0.9001744389533997,0.9001744389533997,0.0,192.2874755859375,169.0,48124.2578125,0.0,3144.051513671875,1.0,280.05792236328125,283.20721435546875,292.5124816894531,295.6089782714844,293.1499938964844,293.1499938964844,279.75,36047.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735488891601562,1.0,0.0,0.0,3.655454397201538,3.6554784774780273,8.916122737900878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.0478515625,0.0,1539.5987548828125,1895.4371337890625,0.0,4072.39892578125,0.9065216183662416,1.0,0.0,3.0,1.0,0.0
12233640,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8755416870117188,0.4762227237224579,0.4313215911388397,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.959362804889679,0.6153119802474976,0.5840560793876648,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843217492103577,0.4918585419654846,0.3454583883285522,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8018815517425537,0.3615720868110657,0.3460244536399841,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907698512077332,0.228326603770256,1.0463780164718628,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.2176208496094,297.2513122558594,284.8972473144531,1.0,0.6312772035598755,0.4148077368736267,0.4148077368736267,1.0,1.0,-3.3062069416046143,1.032011866569519,2.2741951942443848,0.283041387796402,0.9001744389533997,0.9001744389533997,0.0,192.2874755859375,169.0,48124.2578125,0.0,3144.051513671875,1.0,280.05792236328125,283.20721435546875,292.5124816894531,295.6089782714844,293.1499938964844,293.1499938964844,279.75,36047.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735488891601562,1.0,0.0,0.0,3.655454397201538,3.6554784774780273,8.916122737900878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.0478515625,0.0,1539.5987548828125,1895.4371337890625,0.0,4072.39892578125,0.9065216183662416,1.0,0.0,3.0,1.0,0.0
12233700,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8813350200653076,0.4750830233097076,0.4303009212017059,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9664264917373656,0.6150702834129333,0.5838422179222107,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8917078375816345,0.493146538734436,0.3463224470615387,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.80777907371521,0.3615421056747436,0.3459280431270599,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.695989191532135,0.2282894551753997,1.0457072257995603,284.761474609375,284.95001220703125,300.3509216308594,289.470458984375,298.2139892578125,297.24676513671875,284.7544860839844,1.0,0.6282424926757812,0.4144423604011535,0.4144423604011535,1.0,1.0,-3.3048441410064697,1.0305275917053225,2.2743165493011475,0.2819237411022186,0.8975868821144104,0.8975868821144104,0.0,187.06610107421875,169.0,49098.61328125,0.0,3111.599609375,1.0,279.8012390136719,283.0322570800781,292.54010009765625,295.7605895996094,293.1499938964844,293.1499938964844,279.75,36158.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823275208473206,1.0,0.0,0.0,3.6522796154022217,3.652303695678711,8.900642001208325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.3974609375,0.0,1536.890380859375,1895.4371337890625,0.0,4148.92236328125,0.9058497548103333,1.0,0.0,3.0,1.0,0.0
12233760,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.8868975043296814,0.4737161099910736,0.4289421439170837,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9729148745536804,0.6145244836807251,0.5832282304763794,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8989155292510986,0.4942299425601959,0.3469649851322174,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8132516145706177,0.3613089919090271,0.3455799221992492,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7009723782539368,0.2280889749526977,1.0441648960113523,284.7147521972656,284.95001220703125,300.352783203125,289.464111328125,298.20867919921875,297.2401428222656,284.7135009765625,1.0,0.6249557733535767,0.4139726758003235,0.4139726758003235,1.0,1.0,-3.3009748458862305,1.027883529663086,2.273091554641724,0.2801934778690338,0.8955122828483582,0.8955122828483582,0.0,182.00119018554688,157.0,49171.671875,0.0,3074.59375,1.0,279.7578430175781,282.9833374023437,292.5133972167969,295.6954040527344,293.1499938964844,293.1499938964844,280.04998779296875,36251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864691495895386,1.0,0.0,0.0,3.6467347145080566,3.646758794784546,8.873636829775933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.1328125,0.0,1531.4210205078125,1895.4371337890625,0.0,4184.697265625,0.9047054648399352,1.0,0.0,3.0,1.0,0.0
12233820,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9021233916282654,0.4728547632694244,0.42721027135849,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9881831407546996,0.6150000095367432,0.5827262997627258,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9183841943740844,0.4978959262371063,0.3488325178623199,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268498182296753,0.3617860078811645,0.3452711701393127,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7136168479919434,0.2282914668321609,1.0419583320617676,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8798217773437,1.0,0.6182432770729065,0.4130333364009857,0.4130333364009857,1.0,1.0,-3.2974965572357178,1.0240963697433472,2.27340030670166,0.2770293951034546,0.8959003686904907,0.8959003686904907,0.0,170.54379272460938,145.0,48011.52734375,0.0,3002.565185546875,1.0,280.0419616699219,283.190673828125,292.41912841796875,295.462890625,293.1499938964844,293.1499938964844,280.3500061035156,36138.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762264490127563,1.0,0.0,0.0,3.640831708908081,3.640855550765991,8.844932040119602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.748046875,0.0,1524.025390625,1895.4371337890625,0.0,4095.836181640625,0.9033345580101012,1.0,0.0,3.0,1.0,0.0
12233880,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9021233916282654,0.4728547632694244,0.42721027135849,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9881831407546996,0.6150000095367432,0.5827262997627258,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9183841943740844,0.4978959262371063,0.3488325178623199,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268498182296753,0.3617860078811645,0.3452711701393127,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7136168479919434,0.2282914668321609,1.0419583320617676,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8798217773437,1.0,0.6182432770729065,0.4130333364009857,0.4130333364009857,1.0,1.0,-3.2974965572357178,1.0240963697433472,2.27340030670166,0.2770293951034546,0.8959003686904907,0.8959003686904907,0.0,170.54379272460938,145.0,48011.52734375,0.0,3002.565185546875,1.0,280.0419616699219,283.190673828125,292.41912841796875,295.462890625,293.1499938964844,293.1499938964844,280.3500061035156,36138.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762264490127563,1.0,0.0,0.0,3.640831708908081,3.640855550765991,8.844932040119602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.748046875,0.0,1524.025390625,1895.4371337890625,0.0,4095.836181640625,0.9033345580101012,1.0,0.0,3.0,1.0,0.0
12233940,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9223204851150512,0.4734123051166534,0.4270612299442291,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.6172741651535034,0.575234055519104,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9429953694343568,0.5028162002563477,0.3517501056194305,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8431016802787781,0.3632670938968658,0.3460301756858825,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7276279330253601,0.2292641848325729,1.0434784889221191,285.0605163574219,284.95001220703125,300.3615417480469,289.4363098144531,298.21783447265625,297.2567138671875,285.0611877441406,1.0,0.6115387082099915,0.4120939671993255,0.4120939671993255,1.0,1.0,-3.2950000762939453,1.0206048488616943,2.274395227432251,0.274774432182312,0.898911714553833,0.898911714553833,0.0,159.1831817626953,133.0,46862.44921875,0.0,2932.921630859375,1.0,280.341552734375,283.41436767578125,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963888704776764,1.0,0.0,0.0,3.642596244812012,3.642620086669922,8.853506869854755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4326171875,0.0,1524.4769287109375,1895.4371337890625,0.0,3987.17333984375,0.9035948514938354,1.0,0.0,3.0,1.0,0.0
