time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234000,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9223204851150512,0.4734123051166534,0.4270612299442291,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.6172741651535034,0.575234055519104,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9429953694343568,0.5028162002563477,0.3517501056194305,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8431016802787781,0.3632670938968658,0.3460301756858825,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7276279330253601,0.2292641848325729,1.0434784889221191,285.0605163574219,284.95001220703125,300.3615417480469,289.4363098144531,298.21783447265625,297.2567138671875,285.0611877441406,1.0,0.6115387082099915,0.4120939671993255,0.4120939671993255,1.0,1.0,-3.2950000762939453,1.0206048488616943,2.274395227432251,0.274774432182312,0.898911714553833,0.898911714553833,0.0,159.1831817626953,133.0,46862.44921875,0.0,2932.921630859375,1.0,280.341552734375,283.41436767578125,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963888704776764,1.0,0.0,0.0,3.642596244812012,3.642620086669922,8.853506869854755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.4326171875,0.0,1524.4769287109375,1895.4371337890625,0.0,3987.17333984375,0.9035948514938354,1.0,0.0,3.0,1.0,0.0
12234060,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9406020641326904,0.4743355810642242,0.4275203049182892,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.9990000128746032,0.624123752117157,0.547423243522644,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9633970856666564,0.5081475973129272,0.3551478981971741,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8577685952186584,0.3651476800441742,0.3473963141441345,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7397347688674927,0.2305795103311538,1.0474789142608645,285.2194519042969,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.2195739746094,1.0,0.6032779216766357,0.4113715291023254,0.4113715291023254,1.0,1.0,-3.2722363471984863,1.0105395317077637,2.2616968154907227,0.2694362699985504,0.9038835167884828,0.9038835167884828,0.0,149.83416748046875,136.0,45512.07421875,0.0,2832.819091796875,1.0,280.6415405273437,283.61846923828125,292.37506103515625,295.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,35727.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521409869194032,1.0,0.0,0.0,3.652300596237183,3.6523244380950928,8.900743750928086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.38330078125,0.0,1533.685791015625,1895.4371337890625,0.0,3882.229248046875,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
12234120,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9406020641326904,0.4743355810642242,0.4275203049182892,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.9990000128746032,0.624123752117157,0.547423243522644,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9633970856666564,0.5081475973129272,0.3551478981971741,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8577685952186584,0.3651476800441742,0.3473963141441345,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7397347688674927,0.2305795103311538,1.0474789142608645,285.2194519042969,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.2195739746094,1.0,0.6032779216766357,0.4113715291023254,0.4113715291023254,1.0,1.0,-3.2722363471984863,1.0105395317077637,2.2616968154907227,0.2694362699985504,0.9038835167884828,0.9038835167884828,0.0,149.83416748046875,136.0,45512.07421875,0.0,2832.819091796875,1.0,280.6415405273437,283.61846923828125,292.37506103515625,295.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,35727.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521409869194032,1.0,0.0,0.0,3.652300596237183,3.6523244380950928,8.900743750928086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.38330078125,0.0,1533.685791015625,1895.4371337890625,0.0,3882.229248046875,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
12234180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9508551359176636,0.473355084657669,0.4270349442958832,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6318106651306152,0.5312196016311646,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9754447340965272,0.511969804763794,0.3580167591571808,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671720623970032,0.3660404086112976,0.3484007120132446,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7475511431694031,0.2313209176063537,1.0509847402572632,285.0374755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.3105163574219,285.0358581542969,1.0,0.5992549061775208,0.4106491208076477,0.4106491208076477,1.0,1.0,-3.2610228061676025,1.0046045780181885,2.256418228149414,0.2657555043697357,0.9035686254501344,0.9035686254501344,0.0,144.66616821289062,156.0,46484.83203125,0.0,2780.702392578125,1.0,280.3579406738281,283.39801025390625,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634110927581788,1.0,0.0,0.0,3.6588311195373535,3.6588551998138414,8.932603350331192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8515625,0.0,1541.8487548828125,1895.4371337890625,0.0,3982.93359375,0.907135844230652,1.0,0.0,3.0,1.0,0.0
12234240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9508551359176636,0.473355084657669,0.4270349442958832,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6318106651306152,0.5312196016311646,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9754447340965272,0.511969804763794,0.3580167591571808,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671720623970032,0.3660404086112976,0.3484007120132446,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7475511431694031,0.2313209176063537,1.0509847402572632,285.0374755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2528686523437,297.3105163574219,285.0358581542969,1.0,0.5992549061775208,0.4106491208076477,0.4106491208076477,1.0,1.0,-3.2610228061676025,1.0046045780181885,2.256418228149414,0.2657555043697357,0.9035686254501344,0.9035686254501344,0.0,144.66616821289062,156.0,46484.83203125,0.0,2780.702392578125,1.0,280.3579406738281,283.39801025390625,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634110927581788,1.0,0.0,0.0,3.6588311195373535,3.6588551998138414,8.932603350331192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8515625,0.0,1541.8487548828125,1895.4371337890625,0.0,3982.93359375,0.907135844230652,1.0,0.0,3.0,1.0,0.0
12234300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9490174651145936,0.4722948372364044,0.4262867271900177,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6344467997550964,0.5330785512924194,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9753316640853882,0.5133904218673706,0.3591355979442596,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8663129806518555,0.3660680949687958,0.3485833704471588,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469211220741272,0.2313920855522155,1.0518687963485718,284.899169921875,284.95001220703125,300.3740539550781,289.39703369140625,298.25592041015625,297.31494140625,284.8924255371094,1.0,0.6006065011024475,0.4102879166603088,0.4102879166603088,1.0,1.0,-3.264960289001465,1.0050432682037354,2.259917020797729,0.2650046646595001,0.9018793702125548,0.9018793702125548,0.0,145.34613037109375,156.0,47509.546875,0.0,2792.678955078125,1.0,280.1011047363281,283.2217102050781,292.46630859375,295.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,35952.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721277952194214,1.0,0.0,0.0,3.659469127655029,3.659493207931519,8.935718369684764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.25927734375,0.0,1543.3751220703125,1895.4371337890625,0.0,4059.9267578125,0.9073175191879272,1.0,0.0,3.0,1.0,0.0
12234360,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9431191682815552,0.4710420966148376,0.4252781569957733,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6356698274612427,0.5407400131225586,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9717530012130736,0.5146283507347107,0.3600808382034302,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.86220383644104,0.3658969104290008,0.3485697507858276,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7436153292655945,0.2312920093536377,1.0521199703216553,284.859130859375,284.95001220703125,300.3766174316406,289.3887023925781,298.25390625,297.3113098144531,284.8587341308594,1.0,0.6035103797912598,0.4100477993488312,0.4100477993488312,1.0,1.0,-3.274371862411499,1.0077184438705444,2.266653299331665,0.2654682099819183,0.9008309841156006,0.9008309841156006,0.0,147.94287109375,176.0,47724.38671875,0.0,2826.789794921875,1.0,280.05780029296875,283.17791748046875,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36036.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764003753662108,1.0,0.0,0.0,3.657980918884277,3.658004999160767,8.928452075451787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.80078125,0.0,1542.341552734375,1895.4371337890625,0.0,4097.35595703125,0.907074511051178,1.0,0.0,3.0,1.0,0.0
12234420,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.924146294593811,0.4683114290237427,0.4231972396373749,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.6339788436889648,0.5671372413635254,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578706622123718,0.5168488621711731,0.3618989288806915,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.8487286567687988,0.3652293682098388,0.3483465313911438,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.7325734496116638,0.2307458817958831,1.0516526699066162,284.7007141113281,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.28424072265625,284.70086669921875,1.0,0.6129395365715027,0.4095675349235534,0.4095675349235534,1.0,1.0,-3.3049533367156982,1.0172542333602903,2.287698984146118,0.2680675089359283,0.8961249589920044,0.8961249589920044,0.0,157.07470703125,194.0,49107.8828125,0.0,2942.7939453125,1.0,279.7580871582031,282.97540283203125,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886994957923888,1.0,0.0,0.0,3.649224996566773,3.6492490768432617,8.885760394150566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.421875,0.0,1534.1680908203125,1895.4371337890625,0.0,4203.87255859375,0.905260443687439,1.0,0.0,3.0,1.0,0.0
12234480,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.924146294593811,0.4683114290237427,0.4231972396373749,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.6339788436889648,0.5671372413635254,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578706622123718,0.5168488621711731,0.3618989288806915,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.8487286567687988,0.3652293682098388,0.3483465313911438,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.7325734496116638,0.2307458817958831,1.0516526699066162,284.7007141113281,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.28424072265625,284.70086669921875,1.0,0.6129395365715027,0.4095675349235534,0.4095675349235534,1.0,1.0,-3.3049533367156982,1.0172542333602903,2.287698984146118,0.2680675089359283,0.8961249589920044,0.8961249589920044,0.0,157.07470703125,194.0,49107.8828125,0.0,2942.7939453125,1.0,279.7580871582031,282.97540283203125,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886994957923888,1.0,0.0,0.0,3.649224996566773,3.6492490768432617,8.885760394150566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.421875,0.0,1534.1680908203125,1895.4371337890625,0.0,4203.87255859375,0.905260443687439,1.0,0.0,3.0,1.0,0.0
12234540,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.903725802898407,0.4675300419330597,0.4223116040229797,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9987093210220336,0.6294841766357422,0.5974286198616028,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9401966333389282,0.5206946730613708,0.3644792139530182,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.833713710308075,0.3655586838722229,0.3487098217010498,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.719797670841217,0.2307354062795639,1.0524985790252686,284.90142822265625,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.90399169921875,1.0,0.6251006126403809,0.4090872704982757,0.4090872704982757,1.0,1.0,-3.3454349040985107,1.0302281379699707,2.31520676612854,0.2722192704677582,0.8970605731010437,0.8970605731010437,0.0,169.3390350341797,212.0,48401.9921875,0.0,3099.939697265625,1.0,280.0419921875,283.2117919921875,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979833483695984,1.0,0.0,0.0,3.6441617012023926,3.644185781478882,8.861118772074406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.80517578125,0.0,1527.513916015625,1895.4371337890625,0.0,4127.27587890625,0.904065191745758,1.0,0.0,3.0,1.0,0.0
12234600,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.903725802898407,0.4675300419330597,0.4223116040229797,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9987093210220336,0.6294841766357422,0.5974286198616028,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9401966333389282,0.5206946730613708,0.3644792139530182,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.833713710308075,0.3655586838722229,0.3487098217010498,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.719797670841217,0.2307354062795639,1.0524985790252686,284.90142822265625,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.90399169921875,1.0,0.6251006126403809,0.4090872704982757,0.4090872704982757,1.0,1.0,-3.3454349040985107,1.0302281379699707,2.31520676612854,0.2722192704677582,0.8970605731010437,0.8970605731010437,0.0,169.3390350341797,212.0,48401.9921875,0.0,3099.939697265625,1.0,280.0419921875,283.2117919921875,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979833483695984,1.0,0.0,0.0,3.6441617012023926,3.644185781478882,8.861118772074406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.80517578125,0.0,1527.513916015625,1895.4371337890625,0.0,4127.27587890625,0.904065191745758,1.0,0.0,3.0,1.0,0.0
12234660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780331015586853,0.4679803252220154,0.4232197105884552,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9742942452430724,0.6273476481437683,0.5953155159950256,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9130476713180542,0.5256765484809875,0.3683225512504577,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127114772796631,0.3668152391910553,0.3504402637481689,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003008723258972,0.2313811779022216,1.0581644773483276,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621459960937,285.096923828125,1.0,0.6366677284240723,0.4076261818408966,0.4076261818408966,1.0,1.0,-3.356963396072388,1.0302908420562744,2.3266725540161133,0.2700212299823761,0.900615394115448,0.900615394115448,0.0,188.0526123046875,230.0,47401.375,0.0,3233.24609375,1.0,280.341552734375,283.44403076171875,292.301513671875,295.28564453125,293.1499938964844,293.1499938964844,280.04998779296875,35895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698615670204164,1.0,0.0,0.0,3.6474978923797607,3.64752197265625,8.877351547198487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.1953125,0.0,1529.6051025390625,1895.4371337890625,0.0,4039.9892578125,0.9046651124954224,1.0,0.0,3.0,1.0,0.0
12234720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780331015586853,0.4679803252220154,0.4232197105884552,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9742942452430724,0.6273476481437683,0.5953155159950256,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9130476713180542,0.5256765484809875,0.3683225512504577,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127114772796631,0.3668152391910553,0.3504402637481689,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003008723258972,0.2313811779022216,1.0581644773483276,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621459960937,285.096923828125,1.0,0.6366677284240723,0.4076261818408966,0.4076261818408966,1.0,1.0,-3.356963396072388,1.0302908420562744,2.3266725540161133,0.2700212299823761,0.900615394115448,0.900615394115448,0.0,188.0526123046875,230.0,47401.375,0.0,3233.24609375,1.0,280.341552734375,283.44403076171875,292.301513671875,295.28564453125,293.1499938964844,293.1499938964844,280.04998779296875,35895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698615670204164,1.0,0.0,0.0,3.6474978923797607,3.64752197265625,8.877351547198487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.1953125,0.0,1529.6051025390625,1895.4371337890625,0.0,4039.9892578125,0.9046651124954224,1.0,0.0,3.0,1.0,0.0
12234780,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568688035011292,0.4667408764362335,0.4233292639255523,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499300718307496,0.6260835528373718,0.5949832797050476,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926051259040833,0.5292813777923584,0.371696412563324,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939122319221497,0.3672798275947571,0.3519130945205688,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834722757339478,0.2315780222415924,1.0634486675262451,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577514648437,284.9404602050781,1.0,0.6481038928031921,0.406165063381195,0.406165063381195,1.0,1.0,-3.368891716003418,1.0303709506988523,2.3385210037231445,0.2677327394485473,0.899228036403656,0.899228036403656,0.0,206.7152862548828,248.0,48627.66015625,0.0,3367.565185546875,1.0,280.0579833984375,283.2461853027344,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828110337257384,1.0,0.0,0.0,3.648359060287476,3.6483829021453857,8.881542612471094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.41015625,0.0,1531.308837890625,1895.4371337890625,0.0,4153.10986328125,0.9049001336097716,1.0,0.0,3.0,1.0,0.0
12234840,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568688035011292,0.4667408764362335,0.4233292639255523,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499300718307496,0.6260835528373718,0.5949832797050476,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926051259040833,0.5292813777923584,0.371696412563324,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939122319221497,0.3672798275947571,0.3519130945205688,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834722757339478,0.2315780222415924,1.0634486675262451,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577514648437,284.9404602050781,1.0,0.6481038928031921,0.406165063381195,0.406165063381195,1.0,1.0,-3.368891716003418,1.0303709506988523,2.3385210037231445,0.2677327394485473,0.899228036403656,0.899228036403656,0.0,206.7152862548828,248.0,48627.66015625,0.0,3367.565185546875,1.0,280.0579833984375,283.2461853027344,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828110337257384,1.0,0.0,0.0,3.648359060287476,3.6483829021453857,8.881542612471094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.41015625,0.0,1531.308837890625,1895.4371337890625,0.0,4153.10986328125,0.9049001336097716,1.0,0.0,3.0,1.0,0.0
12234900,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8472662568092346,0.4662535786628723,0.4229961633682251,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377024173736572,0.6258279085159302,0.5948150157928467,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8834232687950134,0.5311977863311768,0.3731279671192169,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850446105003357,0.367492139339447,0.3523645997047424,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6756376624107361,0.2316272407770156,1.0651063919067385,285.0650329589844,284.95001220703125,300.3969421386719,289.31011962890625,298.2148132324219,297.2569885253906,285.0714111328125,1.0,0.6535833477973938,0.4054345190525055,0.4054345190525055,1.0,1.0,-3.3725430965423584,1.0295937061309814,2.342949390411377,0.266174852848053,0.9011821150779724,0.9011821150779724,0.0,216.2350311279297,248.0,47690.1328125,0.0,3430.798095703125,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.27838134765625,293.1499938964844,293.1499938964844,280.3500061035156,35914.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778916835784912,1.0,0.0,0.0,3.649895668029785,3.6499195098876953,8.889026048564119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.744140625,0.0,1532.4127197265625,1895.4371337890625,0.0,4110.3701171875,0.9052377939224244,1.0,0.0,3.0,1.0,0.0
12234960,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8393930792808533,0.4662075638771057,0.4231462776660919,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271756410598756,0.6261104345321655,0.595227062702179,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759183287620544,0.5335043668746948,0.3748841285705566,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7776330709457397,0.3679673075675964,0.3530634343624115,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691110134124756,0.2318567633628845,1.06745445728302,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.2166442871094,297.2604064941406,285.1111755371094,1.0,0.6591259241104126,0.4049523472785949,0.4049523472785949,1.0,1.0,-3.378990173339844,1.0304447412490845,2.3485453128814697,0.2656009495258331,0.9027323126792908,0.9027323126792908,0.0,225.24745178222656,251.0,47621.015625,0.0,3497.787841796875,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933654785156,293.1499938964844,293.1499938964844,280.04998779296875,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753563404083252,1.0,0.0,0.0,3.653643846511841,3.65366792678833,8.90729268121504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.0478515625,0.0,1536.0091552734375,1895.4371337890625,0.0,4088.229248046875,0.9059950113296508,1.0,0.0,3.0,1.0,0.0
12235020,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8295976519584656,0.4646537005901336,0.4226177334785461,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9144155979156494,0.6255219578742981,0.595507800579071,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675483465194702,0.5368543863296509,0.3778242170810699,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687778472900391,0.3681212365627289,0.3539234697818756,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6613085865974426,0.2317963987588882,1.070176362991333,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.2557067871094,284.9479675292969,1.0,0.6657902598381042,0.4039879739284515,0.4039879739284515,1.0,1.0,-3.386551856994629,1.0303388833999634,2.356213092803955,0.2641477584838867,0.901397943496704,0.901397943496704,0.0,236.9792022705078,254.0,48799.296875,0.0,3583.374755859375,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.4656066894531,293.1499938964844,293.1499938964844,279.75,35958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871733784675598,1.0,0.0,0.0,3.655893325805664,3.655917167663574,8.918263461055176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.78271484375,0.0,1539.42529296875,1895.4371337890625,0.0,4190.7587890625,0.9065573811531068,1.0,0.0,3.0,1.0,0.0
12235080,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8295976519584656,0.4646537005901336,0.4226177334785461,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9144155979156494,0.6255219578742981,0.595507800579071,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675483465194702,0.5368543863296509,0.3778242170810699,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687778472900391,0.3681212365627289,0.3539234697818756,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6613085865974426,0.2317963987588882,1.070176362991333,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.2557067871094,284.9479675292969,1.0,0.6657902598381042,0.4039879739284515,0.4039879739284515,1.0,1.0,-3.386551856994629,1.0303388833999634,2.356213092803955,0.2641477584838867,0.901397943496704,0.901397943496704,0.0,236.9792022705078,254.0,48799.296875,0.0,3583.374755859375,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.4656066894531,293.1499938964844,293.1499938964844,279.75,35958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871733784675598,1.0,0.0,0.0,3.655893325805664,3.655917167663574,8.918263461055176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.78271484375,0.0,1539.42529296875,1895.4371337890625,0.0,4190.7587890625,0.9065573811531068,1.0,0.0,3.0,1.0,0.0
12235140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216586709022522,0.4618982076644897,0.4206929504871368,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049530029296876,0.6236531138420105,0.5943572521209717,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614653944969177,0.5391098260879517,0.3797884583473205,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619311809539795,0.3673632144927978,0.3537413775920868,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6551803350448608,0.2310401946306228,1.0691413879394531,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.2414245605469,284.763916015625,1.0,0.6697787642478943,0.4030236005783081,0.4030236005783081,1.0,1.0,-3.3837618827819824,1.0266180038452148,2.357143878936768,0.2612872421741485,0.8974037766456604,0.8974037766456604,0.0,245.65164184570312,257.0,49876.14453125,0.0,3626.86474609375,1.0,279.7580871582031,283.0267028808594,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998992681503296,1.0,0.0,0.0,3.650385856628418,3.6504099369049072,8.891414040590462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.62353515625,0.0,1534.8326416015625,1895.4371337890625,0.0,4299.15087890625,0.9054595828056335,1.0,0.0,3.0,1.0,0.0
12235200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216586709022522,0.4618982076644897,0.4206929504871368,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049530029296876,0.6236531138420105,0.5943572521209717,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614653944969177,0.5391098260879517,0.3797884583473205,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619311809539795,0.3673632144927978,0.3537413775920868,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6551803350448608,0.2310401946306228,1.0691413879394531,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.2414245605469,284.763916015625,1.0,0.6697787642478943,0.4030236005783081,0.4030236005783081,1.0,1.0,-3.3837618827819824,1.0266180038452148,2.357143878936768,0.2612872421741485,0.8974037766456604,0.8974037766456604,0.0,245.65164184570312,257.0,49876.14453125,0.0,3626.86474609375,1.0,279.7580871582031,283.0267028808594,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998992681503296,1.0,0.0,0.0,3.650385856628418,3.6504099369049072,8.891414040590462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.62353515625,0.0,1534.8326416015625,1895.4371337890625,0.0,4299.15087890625,0.9054595828056335,1.0,0.0,3.0,1.0,0.0
12235260,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167086839675903,0.4607832729816437,0.419380784034729,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8995465040206909,0.6231832504272461,0.5936174988746643,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8586550951004028,0.5428059101104736,0.3821427524089813,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578644752502441,0.3674063384532928,0.3536790013313293,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6514002680778503,0.2307644486427307,1.067911148071289,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.6724513173103333,0.4021200835704803,0.4021200835704803,1.0,1.0,-3.3825576305389404,1.02363121509552,2.35892653465271,0.2585203945636749,0.8983979821205139,0.8983979821205139,0.0,251.1922912597656,260.0,48711.38671875,0.0,3656.0205078125,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897512793540956,1.0,0.0,0.0,3.647473812103272,3.6474978923797607,8.877233881321445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.13525390625,0.0,1530.7989501953125,1895.4371337890625,0.0,4212.89208984375,0.904763162136078,1.0,0.0,3.0,1.0,0.0
12235320,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167086839675903,0.4607832729816437,0.419380784034729,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8995465040206909,0.6231832504272461,0.5936174988746643,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8586550951004028,0.5428059101104736,0.3821427524089813,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578644752502441,0.3674063384532928,0.3536790013313293,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6514002680778503,0.2307644486427307,1.067911148071289,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267883300781,1.0,0.6724513173103333,0.4021200835704803,0.4021200835704803,1.0,1.0,-3.3825576305389404,1.02363121509552,2.35892653465271,0.2585203945636749,0.8983979821205139,0.8983979821205139,0.0,251.1922912597656,260.0,48711.38671875,0.0,3656.0205078125,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897512793540956,1.0,0.0,0.0,3.647473812103272,3.6474978923797607,8.877233881321445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.13525390625,0.0,1530.7989501953125,1895.4371337890625,0.0,4212.89208984375,0.904763162136078,1.0,0.0,3.0,1.0,0.0
12235380,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148205876350403,0.4611003696918487,0.4195215404033661,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976311683654785,0.6242839097976685,0.5944525003433228,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8589984774589539,0.5478555560112,0.3855299949645996,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7566401362419128,0.368525743484497,0.3546205759048462,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501948237419128,0.2313298135995865,1.0700907707214355,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751630306243896,0.4012165367603302,0.4012165367603302,1.0,1.0,-3.3915491104125977,1.0241833925247192,2.367365837097168,0.257064551115036,0.9020379185676576,0.9020379185676576,0.0,254.3001403808593,263.0,47636.14453125,0.0,3695.60595703125,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,35863.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774954915046692,1.0,0.0,0.0,3.651966094970703,3.651990175247192,8.899114050109347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.04296875,0.0,1534.3350830078125,1895.4371337890625,0.0,4106.9150390625,0.9056405425071716,1.0,0.0,3.0,1.0,0.0
12235440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148205876350403,0.4611003696918487,0.4195215404033661,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976311683654785,0.6242839097976685,0.5944525003433228,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8589984774589539,0.5478555560112,0.3855299949645996,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7566401362419128,0.368525743484497,0.3546205759048462,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501948237419128,0.2313298135995865,1.0700907707214355,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751630306243896,0.4012165367603302,0.4012165367603302,1.0,1.0,-3.3915491104125977,1.0241833925247192,2.367365837097168,0.257064551115036,0.9020379185676576,0.9020379185676576,0.0,254.3001403808593,263.0,47636.14453125,0.0,3695.60595703125,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,35863.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774954915046692,1.0,0.0,0.0,3.651966094970703,3.651990175247192,8.899114050109347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.04296875,0.0,1534.3350830078125,1895.4371337890625,0.0,4106.9150390625,0.9056405425071716,1.0,0.0,3.0,1.0,0.0
12235500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8139926195144653,0.460772305727005,0.4196029305458069,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968612551689148,0.6244625449180603,0.5949705839157104,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8593063950538635,0.549969494342804,0.3872523903846741,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562126517295837,0.3689062893390655,0.3552005589008331,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.649807333946228,0.2315458208322525,1.071772575378418,284.9898376464844,284.95001220703125,300.40386962890625,289.2242431640625,298.2045593261719,297.2556457519531,284.98388671875,1.0,0.6765762567520142,0.4007647633552551,0.4007647633552551,1.0,1.0,-3.39706826210022,1.024800419807434,2.372267961502075,0.2565795481204986,0.901166558265686,0.901166558265686,0.0,255.765625,263.0,48665.9765625,0.0,3717.419677734375,1.0,280.0987243652344,283.2989196777344,292.25396728515625,295.4072570800781,293.1499938964844,293.1499938964844,280.04998779296875,35917.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844107031822203,1.0,0.0,0.0,3.653752565383911,3.6537766456604,8.907822461878823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.5703125,0.0,1536.7261962890625,1895.4371337890625,0.0,4166.94384765625,0.9060252904891968,1.0,0.0,3.0,1.0,0.0
12235560,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.81229567527771,0.4599004685878753,0.4190762042999267,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952155113220215,0.624078631401062,0.5948925614356995,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8587846159934998,0.5515993237495422,0.388558566570282,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550918459892273,0.3689322471618652,0.3554332256317138,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488218307495117,0.2315143197774887,1.0724444389343262,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530822753906,284.94757080078125,1.0,0.6778010725975037,0.4003202021121979,0.4003202021121979,1.0,1.0,-3.3990070819854736,1.0241912603378296,2.3748157024383545,0.2556798756122589,0.900709867477417,0.900709867477417,0.0,257.7533874511719,266.0,48814.23046875,0.0,3733.6455078125,1.0,280.05743408203125,283.2532958984375,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98890483379364,1.0,0.0,0.0,3.653665781021118,3.653689861297608,8.90739897840831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.12158203125,0.0,1537.0540771484375,1895.4371337890625,0.0,4205.63427734375,0.9060710668563844,1.0,0.0,3.0,1.0,0.0
12235620,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077937960624695,0.457328736782074,0.4171812534332275,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8908170461654663,0.6222966313362122,0.5937067270278931,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.856767475605011,0.5540830492973328,0.3905758559703827,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519388794898987,0.3682967126369476,0.3552245199680328,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459896564483643,0.2309140413999557,1.0714099407196045,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647705078125,1.0,0.679678738117218,0.3994311094284057,0.3994311094284057,1.0,1.0,-3.396242618560791,1.0206767320632937,2.375565767288208,0.2529946863651275,0.8967375755310059,0.8967375755310059,0.0,262.20574951171875,269.0,49893.56640625,0.0,3752.77392578125,1.0,279.7580871582031,283.03009033203125,292.25311279296875,295.47442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647851228713989,3.64787530899048,8.879071060619026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.86474609375,0.0,1532.0738525390625,1895.4371337890625,0.0,4300.0,0.9048992991447448,1.0,0.0,3.0,1.0,0.0
12235680,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077937960624695,0.457328736782074,0.4171812534332275,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8908170461654663,0.6222966313362122,0.5937067270278931,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.856767475605011,0.5540830492973328,0.3905758559703827,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519388794898987,0.3682967126369476,0.3552245199680328,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459896564483643,0.2309140413999557,1.0714099407196045,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647705078125,1.0,0.679678738117218,0.3994311094284057,0.3994311094284057,1.0,1.0,-3.396242618560791,1.0206767320632937,2.375565767288208,0.2529946863651275,0.8967375755310059,0.8967375755310059,0.0,262.20574951171875,269.0,49893.56640625,0.0,3752.77392578125,1.0,279.7580871582031,283.03009033203125,292.25311279296875,295.47442626953125,293.1499938964844,293.1499938964844,280.04998779296875,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647851228713989,3.64787530899048,8.879071060619026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.86474609375,0.0,1532.0738525390625,1895.4371337890625,0.0,4300.0,0.9048992991447448,1.0,0.0,3.0,1.0,0.0
12235740,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044817447662354,0.4563140869140625,0.4158933460712433,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876398801803589,0.6217901706695557,0.5928696990013123,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559824824333191,0.5579833388328552,0.393008142709732,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497098445892334,0.3683954775333404,0.3551410138607025,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438687443733215,0.230730265378952,1.070244312286377,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278564453125,1.0,0.6812586784362793,0.3985419869422912,0.3985419869422912,1.0,1.0,-3.39509654045105,1.0177364349365234,2.3773601055145264,0.2502369582653045,0.8977470993995667,0.8977470993995667,0.0,265.5522766113281,272.0,48729.8671875,0.0,3769.421630859375,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421569824219,293.1499938964844,293.1499938964844,280.3500061035156,36062.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916445016860962,1.0,0.0,0.0,3.644795656204224,3.644819736480713,8.864202527547604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.69384765625,0.0,1527.8525390625,1895.4371337890625,0.0,4229.09130859375,0.9041672945022584,1.0,0.0,3.0,1.0,0.0
12235800,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044817447662354,0.4563140869140625,0.4158933460712433,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876398801803589,0.6217901706695557,0.5928696990013123,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559824824333191,0.5579833388328552,0.393008142709732,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497098445892334,0.3683954775333404,0.3551410138607025,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438687443733215,0.230730265378952,1.070244312286377,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278564453125,1.0,0.6812586784362793,0.3985419869422912,0.3985419869422912,1.0,1.0,-3.39509654045105,1.0177364349365234,2.3773601055145264,0.2502369582653045,0.8977470993995667,0.8977470993995667,0.0,265.5522766113281,272.0,48729.8671875,0.0,3769.421630859375,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421569824219,293.1499938964844,293.1499938964844,280.3500061035156,36062.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916445016860962,1.0,0.0,0.0,3.644795656204224,3.644819736480713,8.864202527547604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.69384765625,0.0,1527.8525390625,1895.4371337890625,0.0,4229.09130859375,0.9041672945022584,1.0,0.0,3.0,1.0,0.0
