time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8034482002258301,0.4566856622695923,0.4160484969615936,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867501020431519,0.6227958798408508,0.5935821533203125,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572995662689209,0.5632203817367554,0.3964943289756775,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493413686752319,0.3695339560508728,0.3560632169246673,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.64344322681427,0.2313475161790847,1.0724838972091677,285.1097717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.6833996176719666,0.3977842926979065,0.3977842926979065,1.0,1.0,-3.404125690460205,1.0186628103256226,2.385462760925293,0.2491173893213272,0.9014039635658264,0.9014039635658264,0.0,267.5328369140625,275.0,47655.9140625,0.0,3802.968017578125,1.0,280.341552734375,283.4595947265625,292.12744140625,295.12567138671875,293.1499938964844,293.1499938964844,280.04998779296875,35864.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794718623161316,1.0,0.0,0.0,3.649258136749268,3.6492819786071777,8.885920692591753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5576171875,0.0,1531.3275146484375,1895.4371337890625,0.0,4124.13134765625,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8034482002258301,0.4566856622695923,0.4160484969615936,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867501020431519,0.6227958798408508,0.5935821533203125,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8572995662689209,0.5632203817367554,0.3964943289756775,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493413686752319,0.3695339560508728,0.3560632169246673,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.64344322681427,0.2313475161790847,1.0724838972091677,285.1097717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.6833996176719666,0.3977842926979065,0.3977842926979065,1.0,1.0,-3.404125690460205,1.0186628103256226,2.385462760925293,0.2491173893213272,0.9014039635658264,0.9014039635658264,0.0,267.5328369140625,275.0,47655.9140625,0.0,3802.968017578125,1.0,280.341552734375,283.4595947265625,292.12744140625,295.12567138671875,293.1499938964844,293.1499938964844,280.04998779296875,35864.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794718623161316,1.0,0.0,0.0,3.649258136749268,3.6492819786071777,8.885920692591753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5576171875,0.0,1531.3275146484375,1895.4371337890625,0.0,4124.13134765625,0.905035436153412,1.0,0.0,3.0,1.0,0.0
12235980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013615012168884,0.4555348455905914,0.4156213700771332,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.884918212890625,0.6224744915962219,0.5938913822174072,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576486110687256,0.5670922994613647,0.3996027112007141,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483004927635193,0.3699347078800201,0.3568519055843353,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425395607948303,0.2315567582845688,1.074866771697998,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.18927001953125,297.255859375,284.9497985839844,1.0,0.6857315897941589,0.3970265686511993,0.3970265686511993,1.0,1.0,-3.411550521850586,1.019020676612854,2.392529964447021,0.2480574697256088,0.9001086354255676,0.9001086354255676,0.0,270.417236328125,278.0,48836.34375,0.0,3837.96533203125,1.0,280.0579833984375,283.2578125,292.1968078613281,295.3326110839844,293.1499938964844,293.1499938964844,279.75,35972.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990779995918274,1.0,0.0,0.0,3.6509878635406494,3.651011943817138,8.894347729437868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.51318359375,0.0,1534.0614013671875,1895.4371337890625,0.0,4221.69970703125,0.9054709672927856,1.0,0.0,3.0,1.0,0.0
12236040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013615012168884,0.4555348455905914,0.4156213700771332,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.884918212890625,0.6224744915962219,0.5938913822174072,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576486110687256,0.5670922994613647,0.3996027112007141,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483004927635193,0.3699347078800201,0.3568519055843353,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425395607948303,0.2315567582845688,1.074866771697998,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.18927001953125,297.255859375,284.9497985839844,1.0,0.6857315897941589,0.3970265686511993,0.3970265686511993,1.0,1.0,-3.411550521850586,1.019020676612854,2.392529964447021,0.2480574697256088,0.9001086354255676,0.9001086354255676,0.0,270.417236328125,278.0,48836.34375,0.0,3837.96533203125,1.0,280.0579833984375,283.2578125,292.1968078613281,295.3326110839844,293.1499938964844,293.1499938964844,279.75,35972.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990779995918274,1.0,0.0,0.0,3.6509878635406494,3.651011943817138,8.894347729437868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.51318359375,0.0,1534.0614013671875,1895.4371337890625,0.0,4221.69970703125,0.9054709672927856,1.0,0.0,3.0,1.0,0.0
12236100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.799489438533783,0.4543916285037994,0.4148625135421753,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8831812143325806,0.6216782927513123,0.5934418439865112,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8570649027824402,0.5684975385665894,0.4007698893547058,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7471234202384949,0.3697174787521362,0.3568691909313202,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.641498863697052,0.2313517481088638,1.0748273134231567,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.18359375,297.2511291503906,284.8078918457031,1.0,0.6866878867149353,0.3966477215290069,0.3966477215290069,1.0,1.0,-3.411480188369751,1.0178966522216797,2.393583536148072,0.2470459043979644,0.8978784084320068,0.8978784084320068,0.0,272.3730773925781,278.0,49836.65234375,0.0,3849.185302734375,1.0,279.8013610839844,283.0833740234375,292.2239685058594,295.4845886230469,293.1499938964844,293.1499938964844,279.75,36081.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999519944190979,1.0,0.0,0.0,3.6492512226104736,3.649275302886963,8.885887154974625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.50634765625,0.0,1532.94384765625,1895.4371337890625,0.0,4295.9521484375,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12236160,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.7971677184104919,0.4530188143253326,0.4137710928916931,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8809933662414551,0.620579719543457,0.592593252658844,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560708165168762,0.5696799159049988,0.4016904234886169,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7455766797065735,0.369283527135849,0.3566218912601471,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.6401086449623108,0.2309649884700775,1.0738394260406494,284.7681884765625,284.95001220703125,300.37432861328125,289.1487731933594,298.1761169433594,297.2443542480469,284.76690673828125,1.0,0.6874403953552246,0.3961935937404632,0.3961935937404632,1.0,1.0,-3.4087727069854736,1.0156636238098145,2.393109083175659,0.2454988360404968,0.8961629867553711,0.8961629867553711,0.0,274.56658935546875,281.0,49922.05078125,0.0,3855.29052734375,1.0,279.75799560546875,283.0341796875,292.2054748535156,295.4242248535156,293.1499938964844,293.1499938964844,280.04998779296875,36172.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645210266113281,3.6452343463897705,8.866219332048786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.21826171875,0.0,1529.1326904296875,1895.4371337890625,0.0,4300.0,0.9043094515800476,1.0,0.0,3.0,1.0,0.0
12236220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941100597381592,0.4520323276519775,0.4125061631202698,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780754208564758,0.6199479103088379,0.5916336178779602,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555373549461365,0.5737096667289734,0.4041986763477325,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435922622680664,0.3693598210811615,0.3565107882022857,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.638221800327301,0.2307787388563156,1.0726394653320312,284.92889404296875,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889203190803528,0.3952853381633758,0.3952853381633758,1.0,1.0,-3.407523393630981,1.0126150846481323,2.39490818977356,0.2426141500473022,0.8972018957138062,0.8972018957138062,0.0,277.764892578125,284.0,48758.12109375,0.0,3870.853271484375,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.19744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36059.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99294775724411,1.0,0.0,0.0,3.642256498336792,3.642280340194702,8.851855568536848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.50537109375,0.0,1525.018310546875,1895.4371337890625,0.0,4240.21435546875,0.903597891330719,1.0,0.0,3.0,1.0,0.0
12236280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941100597381592,0.4520323276519775,0.4125061631202698,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780754208564758,0.6199479103088379,0.5916336178779602,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555373549461365,0.5737096667289734,0.4041986763477325,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435922622680664,0.3693598210811615,0.3565107882022857,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.638221800327301,0.2307787388563156,1.0726394653320312,284.92889404296875,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889203190803528,0.3952853381633758,0.3952853381633758,1.0,1.0,-3.407523393630981,1.0126150846481323,2.39490818977356,0.2426141500473022,0.8972018957138062,0.8972018957138062,0.0,277.764892578125,284.0,48758.12109375,0.0,3870.853271484375,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.19744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36059.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99294775724411,1.0,0.0,0.0,3.642256498336792,3.642280340194702,8.851855568536848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.50537109375,0.0,1525.018310546875,1895.4371337890625,0.0,4240.21435546875,0.903597891330719,1.0,0.0,3.0,1.0,0.0
12236340,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932062745094299,0.4524178206920624,0.4126735627651214,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772618174552917,0.6208204627037048,0.5922204256057739,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569634556770325,0.5790894031524658,0.4077794253826141,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433098554611206,0.3704752027988434,0.3574087619781494,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378838419914246,0.2313917875289917,1.0748482942581177,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909961104393005,0.3943770825862884,0.3943770825862884,1.0,1.0,-3.416463851928711,1.0130481719970703,2.40341591835022,0.2409761846065521,0.9008880853652954,0.9008880853652954,0.0,279.6710510253906,287.0,47684.91015625,0.0,3904.1142578125,1.0,280.341552734375,283.4635009765625,292.0848693847656,295.0833435058594,293.1499938964844,293.1499938964844,280.04998779296875,35860.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980775773525238,1.0,0.0,0.0,3.646841526031494,3.646865367889404,8.87415637862432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.056640625,0.0,1528.61767578125,1895.4371337890625,0.0,4135.46337890625,0.9044925570487976,1.0,0.0,3.0,1.0,0.0
12236400,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932062745094299,0.4524178206920624,0.4126735627651214,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772618174552917,0.6208204627037048,0.5922204256057739,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569634556770325,0.5790894031524658,0.4077794253826141,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433098554611206,0.3704752027988434,0.3574087619781494,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378838419914246,0.2313917875289917,1.0748482942581177,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909961104393005,0.3943770825862884,0.3943770825862884,1.0,1.0,-3.416463851928711,1.0130481719970703,2.40341591835022,0.2409761846065521,0.9008880853652954,0.9008880853652954,0.0,279.6710510253906,287.0,47684.91015625,0.0,3904.1142578125,1.0,280.341552734375,283.4635009765625,292.0848693847656,295.0833435058594,293.1499938964844,293.1499938964844,280.04998779296875,35860.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980775773525238,1.0,0.0,0.0,3.646841526031494,3.646865367889404,8.87415637862432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.056640625,0.0,1528.61767578125,1895.4371337890625,0.0,4135.46337890625,0.9044925570487976,1.0,0.0,3.0,1.0,0.0
12236460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912710905075073,0.4512945711612701,0.4122654795646667,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.875535249710083,0.6203700304031372,0.5924059152603149,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574272990226746,0.5830623507499695,0.4109642803668976,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423780560493469,0.3708494007587433,0.3581723272800445,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370866894721985,0.2315948009490966,1.0772017240524292,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932780742645264,0.3936172425746918,0.3936172425746918,1.0,1.0,-3.4237892627716064,1.0133165121078491,2.410472869873047,0.239806443452835,0.8996327519416809,0.8996327519416809,0.0,282.521728515625,290.0,48869.72265625,0.0,3938.9912109375,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.2944641113281,293.1499938964844,293.1499938964844,280.3500061035156,35968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920098781585692,1.0,0.0,0.0,3.6487090587615967,3.648733139038086,8.883247915036918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9580078125,0.0,1531.49853515625,1895.4371337890625,0.0,4232.2119140625,0.9049586653709412,1.0,0.0,3.0,1.0,0.0
12236520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7912710905075073,0.4512945711612701,0.4122654795646667,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.875535249710083,0.6203700304031372,0.5924059152603149,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574272990226746,0.5830623507499695,0.4109642803668976,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423780560493469,0.3708494007587433,0.3581723272800445,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370866894721985,0.2315948009490966,1.0772017240524292,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932780742645264,0.3936172425746918,0.3936172425746918,1.0,1.0,-3.4237892627716064,1.0133165121078491,2.410472869873047,0.239806443452835,0.8996327519416809,0.8996327519416809,0.0,282.521728515625,290.0,48869.72265625,0.0,3938.9912109375,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.2944641113281,293.1499938964844,293.1499938964844,280.3500061035156,35968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920098781585692,1.0,0.0,0.0,3.6487090587615967,3.648733139038086,8.883247915036918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.9580078125,0.0,1531.49853515625,1895.4371337890625,0.0,4232.2119140625,0.9049586653709412,1.0,0.0,3.0,1.0,0.0
12236580,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890336513519287,0.450906902551651,0.4116463661193847,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734421133995056,0.6204186677932739,0.59220951795578,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576152324676514,0.5877895355224609,0.4140247106552124,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411320209503174,0.3714944720268249,0.3586699962615967,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359724402427673,0.2319223880767822,1.078516721725464,285.1163024902344,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.1174621582031,1.0,0.6953840255737305,0.3928573727607727,0.3928573727607727,1.0,1.0,-3.4286599159240723,1.012766718864441,2.415893077850342,0.2380831092596054,0.903188407421112,0.903188407421112,0.0,285.53729248046875,293.0,47806.00390625,0.0,3968.8388671875,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834940433502196,1.0,0.0,0.0,3.6546847820281982,3.654708623886109,8.912368230085121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2880859375,0.0,1537.03955078125,1895.4371337890625,0.0,4159.0205078125,0.9062150120735168,1.0,0.0,3.0,1.0,0.0
12236640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890336513519287,0.450906902551651,0.4116463661193847,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8734421133995056,0.6204186677932739,0.59220951795578,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576152324676514,0.5877895355224609,0.4140247106552124,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411320209503174,0.3714944720268249,0.3586699962615967,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359724402427673,0.2319223880767822,1.078516721725464,285.1163024902344,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.1174621582031,1.0,0.6953840255737305,0.3928573727607727,0.3928573727607727,1.0,1.0,-3.4286599159240723,1.012766718864441,2.415893077850342,0.2380831092596054,0.903188407421112,0.903188407421112,0.0,285.53729248046875,293.0,47806.00390625,0.0,3968.8388671875,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834940433502196,1.0,0.0,0.0,3.6546847820281982,3.654708623886109,8.912368230085121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2880859375,0.0,1537.03955078125,1895.4371337890625,0.0,4159.0205078125,0.9062150120735168,1.0,0.0,3.0,1.0,0.0
12236700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7882208228111267,0.4504559934139251,0.4115588068962097,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8726857304573059,0.6202387809753418,0.5923424363136292,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8579814434051514,0.5899006724357605,0.4157235622406006,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7407463192939758,0.3717141449451446,0.3590747117996216,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356340646743774,0.2320406883955001,1.0797122716903689,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651916503906,297.2668762207031,284.989990234375,1.0,0.6965349316596985,0.392477422952652,0.392477422952652,1.0,1.0,-3.432687759399414,1.0130245685577393,2.419663190841675,0.2375146746635437,0.9023401141166688,0.9023401141166688,0.0,286.8930969238281,293.0,48830.6171875,0.0,3986.89208984375,1.0,280.0987243652344,283.306884765625,292.1455078125,295.3131408691406,293.1499938964844,293.1499938964844,280.04998779296875,35882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903789162635804,1.0,0.0,0.0,3.6570329666137695,3.657057046890259,8.923825021156517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4267578125,0.0,1540.1300048828125,1895.4371337890625,0.0,4218.267578125,0.906733512878418,1.0,0.0,3.0,1.0,0.0
12236760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866657376289368,0.4495364725589752,0.4109556078910827,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712356686592102,0.6195695400238037,0.5919614434242249,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8576584458351135,0.5915615558624268,0.4170338809490204,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398149967193604,0.3716152608394623,0.3591700196266174,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.634821355342865,0.2319287210702896,1.0799705982208252,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.1594543457031,297.263427734375,284.95269775390625,1.0,0.6975333094596863,0.3920409977436065,0.3920409977436065,1.0,1.0,-3.433511734008789,1.0120337009429932,2.421478271484375,0.2364304363727569,0.9019086956977844,0.9019086956977844,0.0,288.7479248046875,296.0,48970.39453125,0.0,3999.839599609375,1.0,280.0574035644531,283.2602844238281,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35946.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945563673973083,1.0,0.0,0.0,3.657416343688965,3.657440423965454,8.925695738071227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.888671875,0.0,1541.03173828125,1895.4371337890625,0.0,4253.912109375,0.906889259815216,1.0,0.0,3.0,1.0,0.0
12236820,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7826573252677917,0.4469634890556335,0.4090288281440735,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674407005310059,0.6173361539840698,0.5903131365776062,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.856181800365448,0.5941517949104309,0.4191093742847442,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7372044324874878,0.3707948625087738,0.3587621450424194,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.6324748396873474,0.2312041074037552,1.0782959461212158,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990541815757751,0.3911681175231933,0.3911681175231933,1.0,1.0,-3.4292125701904297,1.008009672164917,2.4212028980255127,0.2334870547056198,0.897983193397522,0.897983193397522,0.0,292.9411926269531,299.0,50042.0390625,0.0,4013.5859375,1.0,279.7583312988281,283.0361633300781,292.1609191894531,295.3827819824219,293.1499938964844,293.1499938964844,280.04998779296875,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523163318634033,3.6523404121398926,8.900821057977737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.619140625,0.0,1536.900390625,1895.4371337890625,0.0,4300.0,0.9058845043182372,1.0,0.0,3.0,1.0,0.0
12236880,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.7826573252677917,0.4469634890556335,0.4090288281440735,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674407005310059,0.6173361539840698,0.5903131365776062,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.856181800365448,0.5941517949104309,0.4191093742847442,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7372044324874878,0.3707948625087738,0.3587621450424194,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.6324748396873474,0.2312041074037552,1.0782959461212158,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990541815757751,0.3911681175231933,0.3911681175231933,1.0,1.0,-3.4292125701904297,1.008009672164917,2.4212028980255127,0.2334870547056198,0.897983193397522,0.897983193397522,0.0,292.9411926269531,299.0,50042.0390625,0.0,4013.5859375,1.0,279.7583312988281,283.0361633300781,292.1609191894531,295.3827819824219,293.1499938964844,293.1499938964844,280.04998779296875,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523163318634033,3.6523404121398926,8.900821057977737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.619140625,0.0,1536.900390625,1895.4371337890625,0.0,4300.0,0.9058845043182372,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7798323631286621,0.4459549188613891,0.407744437456131,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8646935820579529,0.616439938545227,0.5890972018241882,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8558069467544556,0.5982948541641235,0.4216781556606293,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353646755218506,0.3707666993141174,0.358541190624237,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307034492492676,0.2309354394674301,1.0766777992248535,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305725097656,1.0,0.7003782391548157,0.3902952671051025,0.3902952671051025,1.0,1.0,-3.4270687103271484,1.0047330856323242,2.422335624694824,0.2305286973714828,0.8990188837051392,0.8990188837051392,0.0,296.0823974609375,302.0,48865.328125,0.0,4026.60107421875,1.0,280.0420227050781,283.2391357421875,292.0657958984375,295.158447265625,293.1499938964844,293.1499938964844,280.3500061035156,36050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952009320259094,1.0,0.0,0.0,3.649738311767578,3.6497623920440674,8.888260367712064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.50537109375,0.0,1533.253662109375,1895.4371337890625,0.0,4259.390625,0.9052634239196776,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7798323631286621,0.4459549188613891,0.407744437456131,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8646935820579529,0.616439938545227,0.5890972018241882,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8558069467544556,0.5982948541641235,0.4216781556606293,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353646755218506,0.3707666993141174,0.358541190624237,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307034492492676,0.2309354394674301,1.0766777992248535,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305725097656,1.0,0.7003782391548157,0.3902952671051025,0.3902952671051025,1.0,1.0,-3.4270687103271484,1.0047330856323242,2.422335624694824,0.2305286973714828,0.8990188837051392,0.8990188837051392,0.0,296.0823974609375,302.0,48865.328125,0.0,4026.60107421875,1.0,280.0420227050781,283.2391357421875,292.0657958984375,295.158447265625,293.1499938964844,293.1499938964844,280.3500061035156,36050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952009320259094,1.0,0.0,0.0,3.649738311767578,3.6497623920440674,8.888260367712064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.50537109375,0.0,1533.253662109375,1895.4371337890625,0.0,4259.390625,0.9052634239196776,1.0,0.0,3.0,1.0,0.0
12237060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790353298187256,0.4463180601596832,0.4078903794288635,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8638994097709656,0.6170637607574463,0.5894476771354675,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572996258735657,0.6038286685943604,0.4253582060337066,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351199388504028,0.3718057870864868,0.359360933303833,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303954720497131,0.2314957082271576,1.0786163806915283,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023274898529053,0.3896388113498688,0.3896388113498688,1.0,1.0,-3.435399293899536,1.0056142807006836,2.4297850131988525,0.2294408231973648,0.9026969075202942,0.9026969075202942,0.0,297.931396484375,305.0,47781.6640625,0.0,4058.52880859375,1.0,280.34161376953125,283.4634094238281,292.0338439941406,295.03887939453125,293.1499938964844,293.1499938964844,280.04998779296875,35857.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983562707901001,1.0,0.0,0.0,3.654465675354004,3.654489755630493,8.911300710678915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.64453125,0.0,1537.073974609375,1895.4371337890625,0.0,4159.6142578125,0.906195342540741,1.0,0.0,3.0,1.0,0.0
12237120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790353298187256,0.4463180601596832,0.4078903794288635,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8638994097709656,0.6170637607574463,0.5894476771354675,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572996258735657,0.6038286685943604,0.4253582060337066,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351199388504028,0.3718057870864868,0.359360933303833,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303954720497131,0.2314957082271576,1.0786163806915283,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023274898529053,0.3896388113498688,0.3896388113498688,1.0,1.0,-3.435399293899536,1.0056142807006836,2.4297850131988525,0.2294408231973648,0.9026969075202942,0.9026969075202942,0.0,297.931396484375,305.0,47781.6640625,0.0,4058.52880859375,1.0,280.34161376953125,283.4634094238281,292.0338439941406,295.03887939453125,293.1499938964844,293.1499938964844,280.04998779296875,35857.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983562707901001,1.0,0.0,0.0,3.654465675354004,3.654489755630493,8.911300710678915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.64453125,0.0,1537.073974609375,1895.4371337890625,0.0,4159.6142578125,0.906195342540741,1.0,0.0,3.0,1.0,0.0
12237180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772811055183411,0.4451977908611297,0.4074769914150238,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8622747659683228,0.616380512714386,0.5894100069999695,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578678965568542,0.6078957319259644,0.4286186397075653,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342849373817444,0.3721095621585846,0.3600572347640991,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.629683256149292,0.2316575050354004,1.080775260925293,284.9527587890625,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.9516906738281,1.0,0.7045012712478638,0.388982355594635,0.388982355594635,1.0,1.0,-3.4422261714935303,1.0059815645217896,2.436244487762451,0.2284566611051559,0.9014250636100768,0.9014250636100768,0.0,300.7450866699219,308.0,48964.36328125,0.0,4092.4033203125,1.0,280.05792236328125,283.26141357421875,292.10382080078125,295.2458801269531,293.1499938964844,293.1499938964844,279.75,35966.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994964838027954,1.0,0.0,0.0,3.656395435333252,3.656419515609741,8.920713980842265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3662109375,0.0,1540.0474853515625,1895.4371337890625,0.0,4257.384765625,0.9066768288612366,1.0,0.0,3.0,1.0,0.0
12237240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772811055183411,0.4451977908611297,0.4074769914150238,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8622747659683228,0.616380512714386,0.5894100069999695,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578678965568542,0.6078957319259644,0.4286186397075653,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342849373817444,0.3721095621585846,0.3600572347640991,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.629683256149292,0.2316575050354004,1.080775260925293,284.9527587890625,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.9516906738281,1.0,0.7045012712478638,0.388982355594635,0.388982355594635,1.0,1.0,-3.4422261714935303,1.0059815645217896,2.436244487762451,0.2284566611051559,0.9014250636100768,0.9014250636100768,0.0,300.7450866699219,308.0,48964.36328125,0.0,4092.4033203125,1.0,280.05792236328125,283.26141357421875,292.10382080078125,295.2458801269531,293.1499938964844,293.1499938964844,279.75,35966.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994964838027954,1.0,0.0,0.0,3.656395435333252,3.656419515609741,8.920713980842265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3662109375,0.0,1540.0474853515625,1895.4371337890625,0.0,4257.384765625,0.9066768288612366,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7756621241569519,0.4440812170505523,0.4067383110523224,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.860745906829834,0.6154118776321411,0.5887964963912964,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574529886245728,0.609375,0.429843008518219,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.733286440372467,0.3718429207801819,0.3600284457206726,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288047432899475,0.2314281463623047,1.0806275606155396,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.128662109375,297.2607421875,284.8096923828125,1.0,0.7053868770599365,0.3886541128158569,0.3886541128158569,1.0,1.0,-3.441865921020508,1.0048884153366089,2.4369773864746094,0.2275100499391555,0.8992035984992981,0.8992035984992981,0.0,302.6758728027344,308.0,49967.33984375,0.0,4102.83203125,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3992919921875,293.1499938964844,293.1499938964844,279.75,36076.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547532081604,3.6547772884368896,8.912702469388023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.40771484375,0.0,1539.033447265625,1895.4371337890625,0.0,4300.0,0.9063470363616944,1.0,0.0,3.0,1.0,0.0
12237360,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736415266990662,0.4427393972873688,0.4056741595268249,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588221073150635,0.6141461133956909,0.5877900123596191,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566569089889526,0.6106262803077698,0.4308098554611206,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7319536209106445,0.3713597655296325,0.359734833240509,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276063323020935,0.2310166209936142,1.0795296430587769,284.7697448730469,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.706073522567749,0.3882378041744232,0.3882378041744232,1.0,1.0,-3.438868999481201,1.0026623010635376,2.436206579208374,0.2260061204433441,0.8974985480308533,0.8974985480308533,0.0,304.8475646972656,311.0,50050.79296875,0.0,4107.9453125,1.0,279.7578430175781,283.0373840332031,292.1286315917969,295.3490600585937,293.1499938964844,293.1499938964844,280.04998779296875,36166.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650818109512329,3.6508421897888175,8.893520089259255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.078125,0.0,1535.3277587890625,1895.4371337890625,0.0,4300.0,0.9055597186088562,1.0,0.0,3.0,1.0,0.0
12237420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7709988951683044,0.4417742490768432,0.4044385254383087,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562152981758118,0.6131638884544373,0.5865068435668945,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563879132270813,0.6148922443389893,0.4334592819213867,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302310466766357,0.3713449537754059,0.3595352172851562,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259577870368958,0.230785071849823,1.0781164169311523,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.930908203125,1.0,0.7074345350265503,0.3874052166938782,0.3874052166938782,1.0,1.0,-3.4370720386505127,0.9996087551116944,2.437463521957397,0.2231837511062622,0.8985466957092285,0.8985466957092285,0.0,308.009521484375,314.0,48875.20703125,0.0,4121.9521484375,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.125,293.1499938964844,293.1499938964844,280.3500061035156,36056.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996290922164917,1.0,0.0,0.0,3.647995948791504,3.648020029067993,8.879775350578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.30859375,0.0,1531.3646240234375,1895.4371337890625,0.0,4268.642578125,0.9048789143562316,1.0,0.0,3.0,1.0,0.0
12237480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7709988951683044,0.4417742490768432,0.4044385254383087,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562152981758118,0.6131638884544373,0.5865068435668945,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563879132270813,0.6148922443389893,0.4334592819213867,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302310466766357,0.3713449537754059,0.3595352172851562,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259577870368958,0.230785071849823,1.0781164169311523,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.930908203125,1.0,0.7074345350265503,0.3874052166938782,0.3874052166938782,1.0,1.0,-3.4370720386505127,0.9996087551116944,2.437463521957397,0.2231837511062622,0.8985466957092285,0.8985466957092285,0.0,308.009521484375,314.0,48875.20703125,0.0,4121.9521484375,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.125,293.1499938964844,293.1499938964844,280.3500061035156,36056.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996290922164917,1.0,0.0,0.0,3.647995948791504,3.648020029067993,8.879775350578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.30859375,0.0,1531.3646240234375,1895.4371337890625,0.0,4268.642578125,0.9048789143562316,1.0,0.0,3.0,1.0,0.0
12237540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702582478523254,0.4421533942222595,0.4046049416065216,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.855419397354126,0.613667905330658,0.5867529511451721,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578972816467285,0.6205458045005798,0.4372234046459198,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300063967704773,0.3723748922348022,0.360352098941803,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256868839263916,0.2313614189624786,1.080152988433838,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696838378906,285.1135559082031,1.0,0.7093999981880188,0.3865725994110107,0.3865725994110107,1.0,1.0,-3.445517539978028,0.999996781349182,2.4455208778381348,0.2215664386749267,0.9022322297096252,0.9022322297096252,0.0,309.8988037109375,317.0,47792.06640625,0.0,4154.71826171875,1.0,280.3415832519531,283.4656677246094,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849528670310974,1.0,0.0,0.0,3.652611970901489,3.6526358127594,8.90226147021167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0,0.0,1535.0301513671875,1895.4371337890625,0.0,4171.625,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12237600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702582478523254,0.4421533942222595,0.4046049416065216,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.855419397354126,0.613667905330658,0.5867529511451721,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578972816467285,0.6205458045005798,0.4372234046459198,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300063967704773,0.3723748922348022,0.360352098941803,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256868839263916,0.2313614189624786,1.080152988433838,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696838378906,285.1135559082031,1.0,0.7093999981880188,0.3865725994110107,0.3865725994110107,1.0,1.0,-3.445517539978028,0.999996781349182,2.4455208778381348,0.2215664386749267,0.9022322297096252,0.9022322297096252,0.0,309.8988037109375,317.0,47792.06640625,0.0,4154.71826171875,1.0,280.3415832519531,283.4656677246094,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849528670310974,1.0,0.0,0.0,3.652611970901489,3.6526358127594,8.90226147021167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0,0.0,1535.0301513671875,1895.4371337890625,0.0,4171.625,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12237660,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686050534248352,0.4410549998283386,0.404209554195404,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8538386225700378,0.6128625273704529,0.5866012573242188,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584979772567749,0.6246779561042786,0.4405393302440643,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292109131813049,0.3726562857627868,0.3610316812992096,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6250214576721191,0.2315270900726318,1.082349419593811,284.9535827636719,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.7115700244903564,0.3858891725540161,0.3858891725540161,1.0,1.0,-3.452321052551269,1.0002334117889404,2.45208740234375,0.220446228981018,0.9009740948677064,0.9009740948677064,0.0,312.7519226074219,320.0,48976.92578125,0.0,4189.037109375,1.0,280.0579528808594,283.263916015625,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964151382446288,1.0,0.0,0.0,3.654497861862183,3.6545217037200928,8.911456461646594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.79833984375,0.0,1537.9388427734375,1895.4371337890625,0.0,4269.69580078125,0.906253218650818,1.0,0.0,3.0,1.0,0.0
