time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237720,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686050534248352,0.4410549998283386,0.404209554195404,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8538386225700378,0.6128625273704529,0.5866012573242188,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584979772567749,0.6246779561042786,0.4405393302440643,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292109131813049,0.3726562857627868,0.3610316812992096,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6250214576721191,0.2315270900726318,1.082349419593811,284.9535827636719,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.7115700244903564,0.3858891725540161,0.3858891725540161,1.0,1.0,-3.452321052551269,1.0002334117889404,2.45208740234375,0.220446228981018,0.9009740948677064,0.9009740948677064,0.0,312.7519226074219,320.0,48976.92578125,0.0,4189.037109375,1.0,280.0579528808594,283.263916015625,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964151382446288,1.0,0.0,0.0,3.654497861862183,3.6545217037200928,8.911456461646594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.79833984375,0.0,1537.9388427734375,1895.4371337890625,0.0,4269.69580078125,0.906253218650818,1.0,0.0,3.0,1.0,0.0
12237780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7651588320732117,0.4386229813098907,0.4024271070957184,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505303263664246,0.6105111837387085,0.5848684310913086,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573682904243469,0.6274434328079224,0.44275563955307,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269646525382996,0.3718759715557098,0.3606814742088318,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230176687240601,0.2308807671070099,1.081089735031128,284.77099609375,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131247520446777,0.3852057456970215,0.3852057456970215,1.0,1.0,-3.4488322734832764,0.9970274567604064,2.451804876327514,0.2181258201599121,0.8970651030540466,0.8970651030540466,0.0,316.885009765625,323.0,50063.53515625,0.0,4204.3798828125,1.0,279.7580871582031,283.040283203125,292.0963439941406,295.316162109375,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648921251296997,3.6489453315734863,8.884280759957619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.18408203125,0.0,1533.2138671875,1895.4371337890625,0.0,4300.0,0.9051340818405152,1.0,0.0,3.0,1.0,0.0
12237840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7651588320732117,0.4386229813098907,0.4024271070957184,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505303263664246,0.6105111837387085,0.5848684310913086,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573682904243469,0.6274434328079224,0.44275563955307,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269646525382996,0.3718759715557098,0.3606814742088318,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230176687240601,0.2308807671070099,1.081089735031128,284.77099609375,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131247520446777,0.3852057456970215,0.3852057456970215,1.0,1.0,-3.4488322734832764,0.9970274567604064,2.451804876327514,0.2181258201599121,0.8970651030540466,0.8970651030540466,0.0,316.885009765625,323.0,50063.53515625,0.0,4204.3798828125,1.0,279.7580871582031,283.040283203125,292.0963439941406,295.316162109375,293.1499938964844,293.1499938964844,280.04998779296875,36166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648921251296997,3.6489453315734863,8.884280759957619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.18408203125,0.0,1533.2138671875,1895.4371337890625,0.0,4300.0,0.9051340818405152,1.0,0.0,3.0,1.0,0.0
12237900,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635166049003601,0.4378817081451416,0.4015259146690368,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8489155769348145,0.6096896529197693,0.5838870406150818,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568832278251648,0.6293380856513977,0.4438618719577789,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258368730545044,0.3716734051704407,0.3603931367397308,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219600439071655,0.2306328564882278,1.0798561573028564,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2563171386719,284.89569091796875,1.0,0.7137251496315002,0.3848640322685241,0.3848640322685241,1.0,1.0,-3.446061372756958,0.9950880408287048,2.4509732723236084,0.2167218923568725,0.8978036642074585,0.8978036642074585,0.0,318.7851257324219,323.0,49031.140625,0.0,4208.41845703125,1.0,280.0010986328125,283.1979064941406,292.0197448730469,295.0931701660156,293.1499938964844,293.1499938964844,280.04998779296875,36112.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999731183052063,1.0,0.0,0.0,3.646564483642578,3.646588325500488,8.872807484294754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.65625,0.0,1530.191162109375,1895.4371337890625,0.0,4297.73388671875,0.9046237468719482,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626644968986511,0.4376658797264099,0.4012056291103363,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480223417282104,0.6094045042991638,0.5834736824035645,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8571601510047913,0.6317756175994873,0.4454444348812103,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7252970337867737,0.3718292713165283,0.3604536354541778,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214137077331543,0.2306407988071441,1.079647183418274,284.9311828613281,284.95001220703125,300.14581298828125,289.01031494140625,298.0916442871094,297.259765625,284.9322204589844,1.0,0.7144626379013062,0.384524255990982,0.384524255990982,1.0,1.0,-3.446896553039551,0.9943633079528807,2.45253324508667,0.2157123982906341,0.8981260061264038,0.8981260061264038,0.0,320.0617980957031,311.0,48885.6328125,0.0,4218.10693359375,1.0,280.04254150390625,283.2442932128906,291.99822998046875,295.0928039550781,293.1499938964844,293.1499938964844,280.3500061035156,36055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997279405593872,1.0,0.0,0.0,3.646106243133545,3.646130323410034,8.870578653841221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.294921875,0.0,1529.257568359375,1895.4371337890625,0.0,4277.01806640625,0.9044553637504578,1.0,0.0,3.0,1.0,0.0
12238020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655066847801208,0.4380655884742737,0.4011249244213104,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510730266571045,0.6097902655601501,0.5833325982093811,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626835346221924,0.6375240087509155,0.4490668475627899,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281806468963623,0.3728418052196502,0.3609739542007446,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237946152687073,0.2312253266572952,1.080380916595459,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.7123043537139893,0.3838447034358978,0.3838447034358978,1.0,1.0,-3.4524893760681152,0.9942172765731812,2.4582719802856445,0.2142366468906402,0.9017844200134276,0.9017844200134276,0.0,314.8397827148437,299.0,47778.859375,0.0,4201.83740234375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861546754837036,1.0,0.0,0.0,3.650721311569214,3.650745153427124,8.89304828888271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.06396484375,0.0,1532.927734375,1895.4371337890625,0.0,4181.98876953125,0.9053598046302797,1.0,0.0,3.0,1.0,0.0
12238080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655066847801208,0.4380655884742737,0.4011249244213104,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510730266571045,0.6097902655601501,0.5833325982093811,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626835346221924,0.6375240087509155,0.4490668475627899,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281806468963623,0.3728418052196502,0.3609739542007446,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237946152687073,0.2312253266572952,1.080380916595459,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.7123043537139893,0.3838447034358978,0.3838447034358978,1.0,1.0,-3.4524893760681152,0.9942172765731812,2.4582719802856445,0.2142366468906402,0.9017844200134276,0.9017844200134276,0.0,314.8397827148437,299.0,47778.859375,0.0,4201.83740234375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861546754837036,1.0,0.0,0.0,3.650721311569214,3.650745153427124,8.89304828888271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.06396484375,0.0,1532.927734375,1895.4371337890625,0.0,4181.98876953125,0.9053598046302797,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696050405502319,0.437055230140686,0.4003856778144836,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8556933403015137,0.6089127063751221,0.5826737284660339,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697903752326965,0.6417427659034729,0.4521284401416778,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323535084724426,0.3731483817100525,0.3612393736839294,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273590922355652,0.2314530164003372,1.080763578414917,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.708550751209259,0.3831651508808136,0.3831651508808136,1.0,1.0,-3.455284357070923,0.993116855621338,2.462167501449585,0.2126695811748504,0.9004628658294678,0.9004628658294678,0.0,306.6775207519531,287.0,48928.16015625,0.0,4160.9130859375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.17071533203125,293.1499938964844,293.1499938964844,279.75,35971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974570870399476,1.0,0.0,0.0,3.6524977684021,3.652521848678589,8.901705541575211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.58349609375,0.0,1535.73486328125,1895.4371337890625,0.0,4278.5224609375,0.9058075547218324,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696050405502319,0.437055230140686,0.4003856778144836,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8556933403015137,0.6089127063751221,0.5826737284660339,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697903752326965,0.6417427659034729,0.4521284401416778,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323535084724426,0.3731483817100525,0.3612393736839294,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273590922355652,0.2314530164003372,1.080763578414917,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.708550751209259,0.3831651508808136,0.3831651508808136,1.0,1.0,-3.455284357070923,0.993116855621338,2.462167501449585,0.2126695811748504,0.9004628658294678,0.9004628658294678,0.0,306.6775207519531,287.0,48928.16015625,0.0,4160.9130859375,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.17071533203125,293.1499938964844,293.1499938964844,279.75,35971.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974570870399476,1.0,0.0,0.0,3.6524977684021,3.652521848678589,8.901705541575211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.58349609375,0.0,1535.73486328125,1895.4371337890625,0.0,4278.5224609375,0.9058075547218324,1.0,0.0,3.0,1.0,0.0
12238260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731026411056519,0.4347708225250244,0.3982458114624023,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8598902225494385,0.6065385341644287,0.5804066061973572,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8765761256217957,0.6446093916893005,0.4540396332740783,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361201643943787,0.3724366128444671,0.3604413568973541,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304805874824524,0.2309229522943496,1.077580213546753,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.7032267451286316,0.382447212934494,0.382447212934494,1.0,1.0,-3.4475038051605225,0.9883778691291808,2.4591257572174072,0.2097618877887725,0.8964492678642273,0.8964492678642273,0.0,297.8751525878906,275.0,49974.6484375,0.0,4089.1103515625,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646655559539795,3.646679639816284,8.873251431396056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.05712890625,0.0,1530.7515869140625,1895.4371337890625,0.0,4300.0,0.904632031917572,1.0,0.0,3.0,1.0,0.0
12238320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731026411056519,0.4347708225250244,0.3982458114624023,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8598902225494385,0.6065385341644287,0.5804066061973572,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8765761256217957,0.6446093916893005,0.4540396332740783,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361201643943787,0.3724366128444671,0.3604413568973541,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304805874824524,0.2309229522943496,1.077580213546753,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.7032267451286316,0.382447212934494,0.382447212934494,1.0,1.0,-3.4475038051605225,0.9883778691291808,2.4591257572174072,0.2097618877887725,0.8964492678642273,0.8964492678642273,0.0,297.8751525878906,275.0,49974.6484375,0.0,4089.1103515625,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646655559539795,3.646679639816284,8.873251431396056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.05712890625,0.0,1530.7515869140625,1895.4371337890625,0.0,4300.0,0.904632031917572,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755751013755798,0.4340901672840118,0.3970777988433838,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8627426028251648,0.6056714653968811,0.5790457725524902,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809958696365356,0.646877646446228,0.4551437795162201,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7386005520820618,0.3722993731498718,0.3598897159099579,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324895620346069,0.230754092335701,1.0751962661743164,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998170018196106,0.3820451498031616,0.3820451498031616,1.0,1.0,-3.442251443862915,0.9854338765144348,2.456817626953125,0.2078817486763,0.8971918821334839,0.8971918821334839,0.0,292.2438659667969,275.0,48885.9921875,0.0,4042.655029296875,1.0,280.0105895996094,283.2034606933594,291.9833068847656,295.0535583496094,293.1499938964844,293.1499938964844,280.04998779296875,36110.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994027018547058,1.0,0.0,0.0,3.644047498703003,3.644071340560913,8.860563411872135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.283203125,0.0,1527.38134765625,1895.4371337890625,0.0,4294.96337890625,0.9040545225143432,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784467935562134,0.4339861571788788,0.3966636061668396,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658830523490906,0.6054352521896362,0.5784723162651062,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854448795318604,0.6491114497184753,0.4564353823661804,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7412729859352112,0.37249556183815,0.3597649335861206,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346882581710815,0.2308446913957595,1.0742474794387815,284.9214782714844,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224853515625,1.0,0.6971843838691711,0.3817292749881744,0.3817292749881744,1.0,1.0,-3.441319942474365,0.984186589717865,2.4571332931518555,0.2067561000585556,0.8973637223243713,0.8973637223243713,0.0,287.1290588378906,263.0,48761.53125,0.0,4010.25634765625,1.0,280.0419311523437,283.2378234863281,291.9679870605469,295.0551452636719,293.1499938964844,293.1499938964844,280.3500061035156,36067.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974380731582642,1.0,0.0,0.0,3.6434268951416016,3.643450975418091,8.857546163199004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.76708984375,0.0,1526.372802734375,1895.4371337890625,0.0,4278.361328125,0.9038642644882202,1.0,0.0,3.0,1.0,0.0
12238500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7822092771530151,0.4341521561145782,0.3963983952999115,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699824213981628,0.6054878830909729,0.5780717730522156,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910370469093323,0.6519575119018555,0.4580660760402679,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447567582130432,0.3729499280452728,0.3598035871982574,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375927925109863,0.2311316281557083,1.0738484859466553,285.0566101074219,284.95001220703125,300.0689392089844,288.97625732421875,298.07147216796875,297.2734069824219,285.0630187988281,1.0,0.6942554116249084,0.3813703060150146,0.3813703060150146,1.0,1.0,-3.4420411586761475,0.9833605885505676,2.4586806297302246,0.2056904733180999,0.8993902206420898,0.8993902206420898,0.0,281.0284118652344,263.0,47743.8671875,0.0,3976.240478515625,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841552734375,293.1499938964844,293.1499938964844,280.3500061035156,35959.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897177219390868,1.0,0.0,0.0,3.644394397735596,3.644418239593506,8.862250524543924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.11767578125,0.0,1526.6392822265625,1895.4371337890625,0.0,4212.6044921875,0.9040436148643494,1.0,0.0,3.0,1.0,0.0
12238560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866506576538086,0.4345485866069793,0.3964556157588959,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8747912645339966,0.605824887752533,0.5780455470085144,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973485827445984,0.6550470590591431,0.459969699382782,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488452196121216,0.3736235499382019,0.3601060211658478,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6410496234893799,0.2316088825464248,1.0744208097457886,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0748291015625,297.28228759765625,285.1033020019531,1.0,0.6914780139923096,0.3811230063438415,0.3811230063438415,1.0,1.0,-3.445415735244751,0.983727753162384,2.461688041687012,0.20523701608181,0.9008966684341432,0.9008966684341432,0.0,274.5976867675781,251.0,47641.83984375,0.0,3946.91455078125,1.0,280.34210205078125,283.4609069824219,291.931884765625,294.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,35872.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859856963157654,1.0,0.0,0.0,3.647576570510864,3.6476004123687744,8.877733534973231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.88525390625,0.0,1529.52099609375,1895.4371337890625,0.0,4180.53271484375,0.904664158821106,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946441769599915,0.4336959719657898,0.3957234919071197,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837424516677856,0.6049607992172241,0.5772546529769897,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093669056892396,0.6593952775001526,0.4630278646945953,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566012144088745,0.3740303814411163,0.360326886177063,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476938128471375,0.2319984585046768,1.0748696327209473,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858378648757935,0.3806284368038177,0.3806284368038177,1.0,1.0,-3.4480812549591064,0.9831289649009703,2.464952230453491,0.2041803151369094,0.8994531035423279,0.8994531035423279,0.0,262.7500305175781,239.0,48792.8515625,0.0,3883.8505859375,1.0,280.0580139160156,283.2569885253906,292.00372314453125,295.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,35984.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971053004264832,1.0,0.0,0.0,3.6488523483276367,3.648876428604126,8.88394538378634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44384765625,0.0,1531.77783203125,1895.4371337890625,0.0,4275.5439453125,0.9050012826919556,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946441769599915,0.4336959719657898,0.3957234919071197,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837424516677856,0.6049607992172241,0.5772546529769897,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093669056892396,0.6593952775001526,0.4630278646945953,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566012144088745,0.3740303814411163,0.360326886177063,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476938128471375,0.2319984585046768,1.0748696327209473,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858378648757935,0.3806284368038177,0.3806284368038177,1.0,1.0,-3.4480812549591064,0.9831289649009703,2.464952230453491,0.2041803151369094,0.8994531035423279,0.8994531035423279,0.0,262.7500305175781,239.0,48792.8515625,0.0,3883.8505859375,1.0,280.0580139160156,283.2569885253906,292.00372314453125,295.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,35984.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971053004264832,1.0,0.0,0.0,3.6488523483276367,3.648876428604126,8.88394538378634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.44384765625,0.0,1531.77783203125,1895.4371337890625,0.0,4275.5439453125,0.9050012826919556,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030299544334412,0.4335615038871765,0.3947948515415191,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8931699991226196,0.604608952999115,0.5761107206344604,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230706691741944,0.6646068096160889,0.4659621715545654,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648372054100037,0.3747271001338959,0.3602916598320007,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547370553016663,0.2325333952903747,1.0743508338928225,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799384951591492,0.3801338672637939,0.3801338672637939,1.0,1.0,-3.448441505432129,0.9817769527435304,2.466664552688598,0.2025994658470153,0.9027889370918274,0.9027889370918274,0.0,250.9381561279297,227.0,47688.5546875,0.0,3815.224365234375,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,35839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880539178848268,1.0,0.0,0.0,3.654102563858032,3.6541266441345215,8.909528901313024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.44873046875,0.0,1536.538330078125,1895.4371337890625,0.0,4198.32861328125,0.906097948551178,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030299544334412,0.4335615038871765,0.3947948515415191,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8931699991226196,0.604608952999115,0.5761107206344604,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230706691741944,0.6646068096160889,0.4659621715545654,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648372054100037,0.3747271001338959,0.3602916598320007,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547370553016663,0.2325333952903747,1.0743508338928225,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799384951591492,0.3801338672637939,0.3801338672637939,1.0,1.0,-3.448441505432129,0.9817769527435304,2.466664552688598,0.2025994658470153,0.9027889370918274,0.9027889370918274,0.0,250.9381561279297,227.0,47688.5546875,0.0,3815.224365234375,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.94464111328125,293.1499938964844,293.1499938964844,280.04998779296875,35839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880539178848268,1.0,0.0,0.0,3.654102563858032,3.6541266441345215,8.909528901313024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.44873046875,0.0,1536.538330078125,1895.4371337890625,0.0,4198.32861328125,0.906097948551178,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.811808705329895,0.4325004518032074,0.3938063681125641,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9033215641975404,0.6034125089645386,0.5749371647834778,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378960728645324,0.6687255501747131,0.4688109159469604,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.773837685585022,0.3749133944511413,0.3602697253227234,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625238060951233,0.2327710092067718,1.0740629434585571,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740336418151855,0.3794739246368408,0.3794739246368408,1.0,1.0,-3.448906421661377,0.9799659848213196,2.468940258026123,0.2007855325937271,0.9012770056724548,0.9012770056724548,0.0,239.26226806640625,215.0,48817.0859375,0.0,3747.62158203125,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.1275939941406,293.1499938964844,293.1499938964844,279.75,35968.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998525321483612,1.0,0.0,0.0,3.6559884548187256,3.656012535095215,8.918728440221457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.55859375,0.0,1539.6068115234375,1895.4371337890625,0.0,4287.55615234375,0.906584620475769,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.811808705329895,0.4325004518032074,0.3938063681125641,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9033215641975404,0.6034125089645386,0.5749371647834778,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378960728645324,0.6687255501747131,0.4688109159469604,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.773837685585022,0.3749133944511413,0.3602697253227234,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625238060951233,0.2327710092067718,1.0740629434585571,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740336418151855,0.3794739246368408,0.3794739246368408,1.0,1.0,-3.448906421661377,0.9799659848213196,2.468940258026123,0.2007855325937271,0.9012770056724548,0.9012770056724548,0.0,239.26226806640625,215.0,48817.0859375,0.0,3747.62158203125,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.1275939941406,293.1499938964844,293.1499938964844,279.75,35968.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998525321483612,1.0,0.0,0.0,3.6559884548187256,3.656012535095215,8.918728440221457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.55859375,0.0,1539.6068115234375,1895.4371337890625,0.0,4287.55615234375,0.906584620475769,1.0,0.0,3.0,1.0,0.0
12238980,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189601898193359,0.4303010702133178,0.3916535377502441,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127490520477296,0.6009089946746826,0.5724419951438904,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510127902030944,0.6715771555900574,0.470647931098938,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818856835365295,0.3741777837276459,0.3593584895133972,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694412231445312,0.2322975546121597,1.0707422494888306,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674482226371765,0.3788139522075653,0.3788139522075653,1.0,1.0,-3.440443992614746,0.9751834273338318,2.4652607440948486,0.19794762134552,0.8970820903778076,0.8970820903778076,0.0,228.56153869628903,203.0,49856.48046875,0.0,3664.072998046875,1.0,279.7580871582031,283.02593994140625,292.032958984375,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649896144866944,3.6499202251434326,8.889028890735062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.33984375,0.0,1534.4071044921875,1895.4371337890625,0.0,4300.0,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12239040,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189601898193359,0.4303010702133178,0.3916535377502441,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127490520477296,0.6009089946746826,0.5724419951438904,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510127902030944,0.6715771555900574,0.470647931098938,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818856835365295,0.3741777837276459,0.3593584895133972,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694412231445312,0.2322975546121597,1.0707422494888306,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674482226371765,0.3788139522075653,0.3788139522075653,1.0,1.0,-3.440443992614746,0.9751834273338318,2.4652607440948486,0.19794762134552,0.8970820903778076,0.8970820903778076,0.0,228.56153869628903,203.0,49856.48046875,0.0,3664.072998046875,1.0,279.7580871582031,283.02593994140625,292.032958984375,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649896144866944,3.6499202251434326,8.889028890735062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.33984375,0.0,1534.4071044921875,1895.4371337890625,0.0,4300.0,0.9053604006767272,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228614330291748,0.4296888709068298,0.3905935883522033,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181864261627196,0.6000446081161499,0.5711254477500916,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578569531440736,0.6735730171203613,0.4715892672538757,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862839102745056,0.374026745557785,0.3588209450244903,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731903553009033,0.2321607172489166,1.0685975551605225,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411682128906,297.2757568359375,284.8749389648437,1.0,0.663964033126831,0.3784839808940887,0.3784839808940887,1.0,1.0,-3.4354848861694336,0.9725597500801086,2.4629251956939697,0.196325346827507,0.8976712226867676,0.8976712226867676,0.0,223.00704956054688,203.0,48806.375,0.0,3619.5087890625,1.0,280.0010986328125,283.1827697753906,291.9586486816406,295.0169677734375,293.1499938964844,293.1499938964844,280.04998779296875,36132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997704029083252,1.0,0.0,0.0,3.647138118743897,3.6471621990203857,8.875600201463385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1171875,0.0,1530.97509765625,1895.4371337890625,0.0,4298.064453125,0.9047644138336182,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280565142631531,0.4296013414859772,0.3901098370552063,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9253990054130554,0.5997238755226135,0.5703830122947693,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659962058067322,0.6761417984962463,0.4730390012264251,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919641733169556,0.3742463588714599,0.3586442172527313,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780836582183838,0.2322921603918075,1.067529797554016,284.90966796875,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.91064453125,1.0,0.6606165766716003,0.3782539069652557,0.3782539069652557,1.0,1.0,-3.4342494010925293,0.9714497923851012,2.462799549102783,0.1953718960285186,0.8978422284126282,0.8978422284126282,0.0,216.80007934570312,191.0,48644.890625,0.0,3580.155029296875,1.0,280.04254150390625,283.2284851074219,291.9394836425781,295.0179138183594,293.1499938964844,293.1499938964844,280.3500061035156,36079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970720410346984,1.0,0.0,0.0,3.646217107772827,3.646241188049317,8.871117529452022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.33642578125,0.0,1529.5557861328125,1895.4371337890625,0.0,4275.26220703125,0.9044954776763916,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409924507141113,0.4302449822425842,0.3899585008621216,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431276321411132,0.6000492572784424,0.5698742270469666,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834736585617064,0.6821749806404114,0.4766236245632171,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059192299842834,0.3753989636898041,0.3589850664138794,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903572082519531,0.2331387400627136,1.0679564476013184,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6543984413146973,0.3777937591075897,0.3777937591075897,1.0,1.0,-3.4386796951293945,0.9715463519096376,2.4671332836151123,0.194309800863266,0.9012255668640136,0.9012255668640136,0.0,203.6692657470703,179.0,47537.53125,0.0,3513.70703125,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978576660156,293.1499938964844,293.1499938964844,280.04998779296875,35887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853401184082032,1.0,0.0,0.0,3.649818181991577,3.6498420238494873,8.888648608262883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.509765625,0.0,1532.1240234375,1895.4371337890625,0.0,4174.96630859375,0.9051762223243712,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409924507141113,0.4302449822425842,0.3899585008621216,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431276321411132,0.6000492572784424,0.5698742270469666,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834736585617064,0.6821749806404114,0.4766236245632171,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059192299842834,0.3753989636898041,0.3589850664138794,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903572082519531,0.2331387400627136,1.0679564476013184,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6543984413146973,0.3777937591075897,0.3777937591075897,1.0,1.0,-3.4386796951293945,0.9715463519096376,2.4671332836151123,0.194309800863266,0.9012255668640136,0.9012255668640136,0.0,203.6692657470703,179.0,47537.53125,0.0,3513.70703125,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978576660156,293.1499938964844,293.1499938964844,280.04998779296875,35887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853401184082032,1.0,0.0,0.0,3.649818181991577,3.6498420238494873,8.888648608262883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.509765625,0.0,1532.1240234375,1895.4371337890625,0.0,4174.96630859375,0.9051762223243712,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.854401171207428,0.4294872879981994,0.3892903625965118,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9603415727615356,0.599144458770752,0.5690217614173889,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984160661697388,0.6865378618240356,0.4796593487262726,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195577263832092,0.3758296966552734,0.3592138886451721,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031726241111755,0.2336114346981048,1.0687111616134644,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.040283203125,297.2952575683594,284.92974853515625,1.0,0.6483984589576721,0.3773336112499237,0.3773336112499237,1.0,1.0,-3.441692352294922,0.9711559414863586,2.470536470413208,0.1933698207139969,0.8996590971946716,0.8996590971946716,0.0,191.5120544433593,182.0,48692.62109375,0.0,3449.441650390625,1.0,280.0579833984375,283.24884033203125,291.9874267578125,295.1096496582031,293.1499938964844,293.1499938964844,280.3500061035156,35999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962679743766784,1.0,0.0,0.0,3.6505537033081055,3.6505777835845934,8.892232017387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2900390625,0.0,1533.779296875,1895.4371337890625,0.0,4268.44775390625,0.905392050743103,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.854401171207428,0.4294872879981994,0.3892903625965118,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9603415727615356,0.599144458770752,0.5690217614173889,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984160661697388,0.6865378618240356,0.4796593487262726,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195577263832092,0.3758296966552734,0.3592138886451721,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031726241111755,0.2336114346981048,1.0687111616134644,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.040283203125,297.2952575683594,284.92974853515625,1.0,0.6483984589576721,0.3773336112499237,0.3773336112499237,1.0,1.0,-3.441692352294922,0.9711559414863586,2.470536470413208,0.1933698207139969,0.8996590971946716,0.8996590971946716,0.0,191.5120544433593,182.0,48692.62109375,0.0,3449.441650390625,1.0,280.0579833984375,283.24884033203125,291.9874267578125,295.1096496582031,293.1499938964844,293.1499938964844,280.3500061035156,35999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962679743766784,1.0,0.0,0.0,3.6505537033081055,3.6505777835845934,8.892232017387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2900390625,0.0,1533.779296875,1895.4371337890625,0.0,4268.44775390625,0.905392050743103,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585641980171204,0.4293554723262787,0.388702929019928,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652265906333924,0.5986815094947815,0.5681254267692566,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925926208496094,0.4750555157661438,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239558935165405,0.3764839172363281,0.3594856560230255,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075269818305969,0.2341774851083755,1.0699471235275269,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.0410461425781,297.3052673339844,285.0898742675781,1.0,0.6458826661109924,0.376735657453537,0.376735657453537,1.0,1.0,-3.435936450958252,0.9674685001373292,2.468467950820923,0.1911250799894333,0.9028244018554688,0.9028244018554688,0.0,187.57693481445312,185.0,47544.609375,0.0,3413.050048828125,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869235754013062,1.0,0.0,0.0,3.655208587646485,3.6552326679229736,8.914923910197103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.55859375,0.0,1537.8946533203125,1895.4371337890625,0.0,4188.609375,0.9063566327095032,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585641980171204,0.4293554723262787,0.388702929019928,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652265906333924,0.5986815094947815,0.5681254267692566,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925926208496094,0.4750555157661438,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239558935165405,0.3764839172363281,0.3594856560230255,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075269818305969,0.2341774851083755,1.0699471235275269,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.0410461425781,297.3052673339844,285.0898742675781,1.0,0.6458826661109924,0.376735657453537,0.376735657453537,1.0,1.0,-3.435936450958252,0.9674685001373292,2.468467950820923,0.1911250799894333,0.9028244018554688,0.9028244018554688,0.0,187.57693481445312,185.0,47544.609375,0.0,3413.050048828125,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869235754013062,1.0,0.0,0.0,3.655208587646485,3.6552326679229736,8.914923910197103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.55859375,0.0,1537.8946533203125,1895.4371337890625,0.0,4188.609375,0.9063566327095032,1.0,0.0,3.0,1.0,0.0
