time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8596428036689758,0.4288063049316406,0.3885135054588318,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664186239242554,0.5979893803596497,0.567768394947052,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6966416835784912,0.4730145633220672,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253008723258972,0.3766573071479797,0.3598232567310333,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7089449167251587,0.2344175726175308,1.0714607238769531,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0409240722656,297.31085205078125,284.94305419921875,1.0,0.6453458666801453,0.3763529658317566,0.3763529658317566,1.0,1.0,-3.4353036880493164,0.9661254286766052,2.4691781997680664,0.1896692365407943,0.9015037417411804,0.9015037417411804,0.0,186.5847320556641,185.0,48599.81640625,0.0,3405.504150390625,1.0,280.0793151855469,283.26617431640625,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948001503944396,1.0,0.0,0.0,3.656647205352783,3.656671047210693,8.921941798689659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8974609375,0.0,1540.20263671875,1895.4371337890625,0.0,4255.98486328125,0.906703531742096,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.859288215637207,0.4282446801662445,0.3880738615989685,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9660710096359252,0.5973235368728638,0.5672271847724915,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985560059547424,0.4730719625949859,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252490758895874,0.3765596449375152,0.3597942590713501,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089633941650391,0.2344115525484085,1.0716710090637207,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.03863525390625,297.31085205078125,284.9234313964844,1.0,0.6452449560165405,0.3761377036571502,0.3761377036571502,1.0,1.0,-3.43441128730774,0.9651861786842346,2.4692251682281494,0.1889203637838363,0.9011263847351074,0.9011263847351074,0.0,186.570556640625,188.0,48663.625,0.0,3403.333984375,1.0,280.0579528808594,283.2417907714844,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969522356987,1.0,0.0,0.0,3.656374931335449,3.6563990116119385,8.92061393642507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.15966796875,0.0,1540.1798095703125,1895.4371337890625,0.0,4274.24755859375,0.906684398651123,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582218885421753,0.4272300601005554,0.3873437345027923,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9649303555488586,0.5961357355117798,0.5663115978240967,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7007175087928772,0.4739697277545929,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246466517448425,0.3762291669845581,0.3596313893795013,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084572315216064,0.2342524826526641,1.0715090036392212,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323791503906,297.3066711425781,284.7816467285156,1.0,0.6452891826629639,0.3758387267589569,0.3758387267589569,1.0,1.0,-3.433122158050537,0.9638652205467224,2.46925687789917,0.1878791004419326,0.8987200856208801,0.8987200856208801,0.0,186.9288024902344,188.0,49662.0078125,0.0,3402.419921875,1.0,279.8012084960937,283.0672607421875,292.0272521972656,295.2670593261719,293.1499938964844,293.1499938964844,279.75,36102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654196262359619,3.654220342636109,8.909985922400665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.0458984375,0.0,1538.610107421875,1895.4371337890625,0.0,4300.0,0.9062394499778748,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563581109046936,0.4260197579860687,0.3863334655761719,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9628975987434388,0.594729483127594,0.5650827884674072,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.7023536562919617,0.4758818447589874,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8233295679092407,0.3757041394710541,0.3592325448989868,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072213292121887,0.2339233309030532,1.0704900026321411,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.02313232421875,297.2980651855469,284.74151611328125,1.0,0.6454482674598694,0.3756206631660461,0.3756206631660461,1.0,1.0,-3.4310245513916016,0.9625052213668824,2.468519449234009,0.1869837194681167,0.8968427181243896,0.8968427181243896,0.0,187.7246856689453,191.0,49754.1796875,0.0,3402.17578125,1.0,279.7578125,283.018798828125,292.02813720703125,295.22479248046875,293.1499938964844,293.1499938964844,280.04998779296875,36197.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649657964706421,3.64968204498291,8.887868716556113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.99169921875,0.0,1534.265380859375,1895.4371337890625,0.0,4300.0,0.9053207635879515,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535394668579102,0.4252401292324066,0.385226309299469,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595397114753724,0.5934677124023438,0.5634824633598328,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7070060968399048,0.4793440401554107,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212370276451111,0.3756288886070251,0.3589067161083221,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7051921486854553,0.2338526993989944,1.0695040225982666,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462457776069641,0.3751845061779022,0.3751845061779022,1.0,1.0,-3.430345058441162,0.9609807133674622,2.4693641662597656,0.1854646801948547,0.8976021409034729,0.8976021409034729,0.0,189.3069763183593,194.0,48604.24609375,0.0,3409.87109375,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36088.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957265257835388,1.0,0.0,0.0,3.645628690719605,3.6456527709960938,8.86825546331238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.29931640625,0.0,1528.974365234375,1895.4371337890625,0.0,4263.85400390625,0.9043718576431274,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535394668579102,0.4252401292324066,0.385226309299469,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595397114753724,0.5934677124023438,0.5634824633598328,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7070060968399048,0.4793440401554107,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212370276451111,0.3756288886070251,0.3589067161083221,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7051921486854553,0.2338526993989944,1.0695040225982666,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462457776069641,0.3751845061779022,0.3751845061779022,1.0,1.0,-3.430345058441162,0.9609807133674622,2.4693641662597656,0.1854646801948547,0.8976021409034729,0.8976021409034729,0.0,189.3069763183593,194.0,48604.24609375,0.0,3409.87109375,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36088.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957265257835388,1.0,0.0,0.0,3.645628690719605,3.6456527709960938,8.86825546331238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.29931640625,0.0,1528.974365234375,1895.4371337890625,0.0,4263.85400390625,0.9043718576431274,1.0,0.0,3.0,1.0,0.0
12239940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524695634841919,0.4257211089134216,0.3854801058769226,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579469561576844,0.5935831069946289,0.5633717775344849,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133564352989197,0.4815181791782379,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206024765968323,0.3765929341316223,0.3596448302268982,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046727538108826,0.2345737218856811,1.0721105337142944,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478819847106934,0.3747483789920807,0.3747483789920807,1.0,1.0,-3.4371469020843506,0.9619120359420776,2.4752347469329834,0.1847651898860931,0.9010253548622132,0.9010253548622132,0.0,190.6305694580078,197.0,47531.97265625,0.0,3433.620849609375,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.9101257324219,293.1499938964844,293.1499938964844,280.04998779296875,35890.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983642280101776,1.0,0.0,0.0,3.649096727371216,3.649120569229126,8.885135116543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.716796875,0.0,1531.3466796875,1895.4371337890625,0.0,4160.30224609375,0.905017912387848,1.0,0.0,3.0,1.0,0.0
12240000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524695634841919,0.4257211089134216,0.3854801058769226,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579469561576844,0.5935831069946289,0.5633717775344849,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133564352989197,0.4815181791782379,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206024765968323,0.3765929341316223,0.3596448302268982,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046727538108826,0.2345737218856811,1.0721105337142944,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478819847106934,0.3747483789920807,0.3747483789920807,1.0,1.0,-3.4371469020843506,0.9619120359420776,2.4752347469329834,0.1847651898860931,0.9010253548622132,0.9010253548622132,0.0,190.6305694580078,197.0,47531.97265625,0.0,3433.620849609375,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.9101257324219,293.1499938964844,293.1499938964844,280.04998779296875,35890.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983642280101776,1.0,0.0,0.0,3.649096727371216,3.649120569229126,8.885135116543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.716796875,0.0,1531.3466796875,1895.4371337890625,0.0,4160.30224609375,0.905017912387848,1.0,0.0,3.0,1.0,0.0
12240060,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.850092351436615,0.424799233675003,0.3851876258850097,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549450874328612,0.5924617052078247,0.5628551244735718,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181371450424194,0.485329806804657,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.818996012210846,0.3768140971660614,0.3602344989776611,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033452987670898,0.2348930090665817,1.074836254119873,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.0163269042969,297.3125,284.9345397949219,1.0,0.6500083208084106,0.3742239773273468,0.3742239773273468,1.0,1.0,-3.444751977920532,0.9628353714942932,2.481916666030884,0.1840448081493377,0.8995415568351746,0.8995415568351746,0.0,192.7833251953125,200.0,48735.93359375,0.0,3464.220947265625,1.0,280.0579833984375,283.251953125,292.01226806640625,295.13397216796875,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945932626724244,1.0,0.0,0.0,3.649878263473511,3.649902105331421,8.888941351870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3095703125,0.0,1533.0135498046875,1895.4371337890625,0.0,4254.22607421875,0.9052406549453736,1.0,0.0,3.0,1.0,0.0
12240120,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.850092351436615,0.424799233675003,0.3851876258850097,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549450874328612,0.5924617052078247,0.5628551244735718,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181371450424194,0.485329806804657,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.818996012210846,0.3768140971660614,0.3602344989776611,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033452987670898,0.2348930090665817,1.074836254119873,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.0163269042969,297.3125,284.9345397949219,1.0,0.6500083208084106,0.3742239773273468,0.3742239773273468,1.0,1.0,-3.444751977920532,0.9628353714942932,2.481916666030884,0.1840448081493377,0.8995415568351746,0.8995415568351746,0.0,192.7833251953125,200.0,48735.93359375,0.0,3464.220947265625,1.0,280.0579833984375,283.251953125,292.01226806640625,295.13397216796875,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945932626724244,1.0,0.0,0.0,3.649878263473511,3.649902105331421,8.888941351870017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3095703125,0.0,1533.0135498046875,1895.4371337890625,0.0,4254.22607421875,0.9052406549453736,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471018075942993,0.4245639443397522,0.38471320271492,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510886073112488,0.5918886661529541,0.5620691180229187,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231862545013428,0.4900820851325989,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167257905006409,0.3773157894611358,0.3605766296386719,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013252377510071,0.2353309243917465,1.0765653848648071,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.316162109375,285.10321044921875,1.0,0.6522436141967773,0.3736995756626129,0.3736995756626129,1.0,1.0,-3.451436996459961,0.963449239730835,2.487987756729126,0.1830654740333557,0.9029332399368286,0.9029332399368286,0.0,195.35211181640625,203.0,47701.46484375,0.0,3495.2216796875,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985596239566803,1.0,0.0,0.0,3.654925346374512,3.654949426651001,8.913542615118786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.77197265625,0.0,1537.4915771484375,1895.4371337890625,0.0,4177.17529296875,0.9062865376472472,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471018075942993,0.4245639443397522,0.38471320271492,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510886073112488,0.5918886661529541,0.5620691180229187,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231862545013428,0.4900820851325989,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167257905006409,0.3773157894611358,0.3605766296386719,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013252377510071,0.2353309243917465,1.0765653848648071,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.316162109375,285.10321044921875,1.0,0.6522436141967773,0.3736995756626129,0.3736995756626129,1.0,1.0,-3.451436996459961,0.963449239730835,2.487987756729126,0.1830654740333557,0.9029332399368286,0.9029332399368286,0.0,195.35211181640625,203.0,47701.46484375,0.0,3495.2216796875,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985596239566803,1.0,0.0,0.0,3.654925346374512,3.654949426651001,8.913542615118786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.77197265625,0.0,1537.4915771484375,1895.4371337890625,0.0,4177.17529296875,0.9062865376472472,1.0,0.0,3.0,1.0,0.0
12240300,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8458802700042725,0.4241976737976074,0.3846800029277801,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.94943106174469,0.5914031863212585,0.561896026134491,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.725407600402832,0.4922581017017364,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158136606216431,0.3774585425853729,0.3609053492546081,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005477547645569,0.2354986369609832,1.0779626369476318,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.6534748673439026,0.3734374046325683,0.3734374046325683,1.0,1.0,-3.4558846950531006,0.9641122817993164,2.491772413253784,0.1827462464570999,0.9020153284072876,0.9020153284072876,0.0,196.6020355224609,203.0,48739.94921875,0.0,3513.19189453125,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.17779541015625,293.1499938964844,293.1499938964844,280.04998779296875,35905.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922956824302672,1.0,0.0,0.0,3.656863212585449,3.65688705444336,8.922996244109527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.15869140625,0.0,1540.1103515625,1895.4371337890625,0.0,4234.65185546875,0.9067118763923644,1.0,0.0,3.0,1.0,0.0
12240360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438746929168701,0.423395425081253,0.3841569721698761,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468728303909302,0.5904827117919922,0.5612422227859497,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.7270001173019409,0.4952683448791504,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142342567443848,0.377286285161972,0.3609155416488647,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991310715675354,0.2354370206594467,1.0783774852752686,284.94305419921875,284.95001220703125,299.798583984375,288.9913330078125,298.0018615722656,297.3083190917969,284.942138671875,1.0,0.6546432375907898,0.3731210231781006,0.3731210231781006,1.0,1.0,-3.4586048126220703,0.9640539288520812,2.494550943374634,0.1821071505546569,0.9015324115753174,0.9015324115753174,0.0,198.18426513671875,206.0,48900.21875,0.0,3529.0341796875,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624450683594,293.1499938964844,293.1499938964844,279.75,35966.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963077902793884,1.0,0.0,0.0,3.6568799018859854,3.656903982162476,8.923078098632686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.26904296875,0.0,1540.5855712890625,1895.4371337890625,0.0,4268.78564453125,0.906784176826477,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388343453407288,0.4210981428623199,0.3824311196804046,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9403925538063048,0.5878764986991882,0.559167742729187,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287365794181824,0.5024824142456055,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100016713142395,0.3763282895088196,0.3603403568267822,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952266097068787,0.2348059862852096,1.0769705772399902,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567208766937256,0.3724882900714874,0.3724882900714874,1.0,1.0,-3.4603328704833984,0.9627004861831664,2.4976322650909424,0.1803937256336212,0.8975677490234375,0.8975677490234375,0.0,201.79315185546875,209.0,50033.51171875,0.0,3554.50048828125,1.0,279.758056640625,283.0359191894531,292.0693664550781,295.282470703125,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512291431427,3.6512532234191895,8.895522682905721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.728515625,0.0,1535.7952880859375,1895.4371337890625,0.0,4300.0,0.9056513905525208,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388343453407288,0.4210981428623199,0.3824311196804046,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.9403925538063048,0.5878764986991882,0.559167742729187,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287365794181824,0.5024824142456055,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100016713142395,0.3763282895088196,0.3603403568267822,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952266097068787,0.2348059862852096,1.0769705772399902,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567208766937256,0.3724882900714874,0.3724882900714874,1.0,1.0,-3.4603328704833984,0.9627004861831664,2.4976322650909424,0.1803937256336212,0.8975677490234375,0.8975677490234375,0.0,201.79315185546875,209.0,50033.51171875,0.0,3554.50048828125,1.0,279.758056640625,283.0359191894531,292.0693664550781,295.282470703125,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512291431427,3.6512532234191895,8.895522682905721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.728515625,0.0,1535.7952880859375,1895.4371337890625,0.0,4300.0,0.9056513905525208,1.0,0.0,3.0,1.0,0.0
12240540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348411917686462,0.4202271103858948,0.381305068731308,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349350333213806,0.5865519046783447,0.5575812458992004,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.731752336025238,0.5085625648498535,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064188361167908,0.3761568069458008,0.359982818365097,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918917298316956,0.2346029728651046,1.0756555795669556,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296875,1.0,0.6586380004882812,0.3718555569648742,0.3718555569648742,1.0,1.0,-3.462363719940185,0.9614507555961608,2.50091290473938,0.178555354475975,0.8986256122589111,0.8986256122589111,0.0,204.9567108154297,212.0,48899.05859375,0.0,3578.102783203125,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961238503456116,1.0,0.0,0.0,3.648365259170532,3.6483893394470215,8.881573876351467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9384765625,0.0,1531.7799072265625,1895.4371337890625,0.0,4267.2255859375,0.9049621820449828,1.0,0.0,3.0,1.0,0.0
12240600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348411917686462,0.4202271103858948,0.381305068731308,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349350333213806,0.5865519046783447,0.5575812458992004,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.731752336025238,0.5085625648498535,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064188361167908,0.3761568069458008,0.359982818365097,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918917298316956,0.2346029728651046,1.0756555795669556,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296875,1.0,0.6586380004882812,0.3718555569648742,0.3718555569648742,1.0,1.0,-3.462363719940185,0.9614507555961608,2.50091290473938,0.178555354475975,0.8986256122589111,0.8986256122589111,0.0,204.9567108154297,212.0,48899.05859375,0.0,3578.102783203125,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961238503456116,1.0,0.0,0.0,3.648365259170532,3.6483893394470215,8.881573876351467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9384765625,0.0,1531.7799072265625,1895.4371337890625,0.0,4267.2255859375,0.9049621820449828,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329898715019226,0.4206173121929168,0.3815105855464935,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320630431175232,0.586580753326416,0.5574288368225098,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368293404579163,0.5123418569564819,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048354983329773,0.3770227432250976,0.360665500164032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905164122581482,0.2352051585912704,1.0778876543045044,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9708251953125,297.289306640625,285.11395263671875,1.0,0.660912811756134,0.3713352680206299,0.3713352680206299,1.0,1.0,-3.4704720973968506,0.9625073075294496,2.507964611053467,0.1776668280363083,0.902328372001648,0.902328372001648,0.0,207.2751007080078,215.0,47828.12890625,0.0,3611.42626953125,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735412597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844172596931458,1.0,0.0,0.0,3.65299391746521,3.653017997741699,8.90412366061355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4375,0.0,1535.4527587890625,1895.4371337890625,0.0,4167.00048828125,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329898715019226,0.4206173121929168,0.3815105855464935,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320630431175232,0.586580753326416,0.5574288368225098,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368293404579163,0.5123418569564819,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048354983329773,0.3770227432250976,0.360665500164032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905164122581482,0.2352051585912704,1.0778876543045044,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9708251953125,297.289306640625,285.11395263671875,1.0,0.660912811756134,0.3713352680206299,0.3713352680206299,1.0,1.0,-3.4704720973968506,0.9625073075294496,2.507964611053467,0.1776668280363083,0.902328372001648,0.902328372001648,0.0,207.2751007080078,215.0,47828.12890625,0.0,3611.42626953125,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735412597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844172596931458,1.0,0.0,0.0,3.65299391746521,3.653017997741699,8.90412366061355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4375,0.0,1535.4527587890625,1895.4371337890625,0.0,4167.00048828125,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12240780,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.831367015838623,0.4200494289398193,0.381476879119873,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9296963810920716,0.585873007774353,0.5572302937507629,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.7396265268325806,0.5152808427810669,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035286664962769,0.3772233724594116,0.3611804246902466,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894791126251221,0.2354388386011123,1.0800007581710815,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659729003906,297.28814697265625,284.96710205078125,1.0,0.662710964679718,0.3709606528282165,0.3709606528282165,1.0,1.0,-3.476895809173584,0.9634547829627992,2.5134408473968506,0.177219346165657,0.9012551307678224,0.9012551307678224,0.0,209.17127990722656,215.0,48982.37109375,0.0,3638.268310546875,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.2066955566406,293.1499938964844,293.1499938964844,280.04998779296875,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936490654945374,1.0,0.0,0.0,3.6548664569854736,3.654890537261963,8.91325498741935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.9453125,0.0,1538.1785888671875,1895.4371337890625,0.0,4246.1904296875,0.9063105583190918,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302497267723083,0.4196253418922424,0.3811793923377991,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281781315803528,0.5853863954544067,0.5568687319755554,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7404231429100037,0.5166000127792358,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025611639022827,0.3771429657936096,0.3611899018287658,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886652112007141,0.2354143559932708,1.08025062084198,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.28497314453125,284.9552917480469,1.0,0.6633497476577759,0.3708149492740631,0.3708149492740631,1.0,1.0,-3.4780056476593018,0.963370680809021,2.514634847640991,0.1769042611122131,0.9011192321777344,0.9011192321777344,0.0,210.15109252929688,218.0,49038.5,0.0,3646.78759765625,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.19732666015625,293.1499938964844,293.1499938964844,279.75,35965.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955082535743712,1.0,0.0,0.0,3.6549580097198486,3.654982089996338,8.913701208257407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.73828125,0.0,1538.4332275390625,1895.4371337890625,0.0,4262.0009765625,0.9063549041748048,1.0,0.0,3.0,1.0,0.0
12240900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.827892541885376,0.4186016619205475,0.3805156648159027,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249789714813232,0.5842357277870178,0.5560617446899414,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.99860942363739,0.7414572834968567,0.5183846950531006,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004400730133057,0.3767847418785095,0.3610765635967254,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6868410110473633,0.2352076470851898,1.080215573310852,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763671875,284.8148498535156,1.0,0.6643677353858948,0.3705548048019409,0.3705548048019409,1.0,1.0,-3.478210687637329,0.9626412391662598,2.5155694484710693,0.176180824637413,0.8989464640617371,0.8989464640617371,0.0,212.1248321533203,218.0,50057.203125,0.0,3659.009765625,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3602905273437,293.1499938964844,293.1499938964844,279.75,36072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653392791748047,3.653416872024536,8.906068842406967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.88134765625,0.0,1537.48974609375,1895.4371337890625,0.0,4300.0,0.9060412049293518,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8248565793037415,0.4173520505428314,0.3795447051525116,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.920912265777588,0.582824170589447,0.5549123287200928,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.996723175048828,0.7422798871994019,0.5191208720207214,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976155877113342,0.3762054443359375,0.3607025444507599,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843563318252563,0.2348122298717498,1.079240798950195,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738952636719,1.0,0.6651249527931213,0.3702507615089416,0.3702507615089416,1.0,1.0,-3.4749276638031006,0.96065491437912,2.514272689819336,0.17494997382164,0.8972809910774231,0.8972809910774231,0.0,214.4715270996093,221.0,50142.13671875,0.0,3664.93359375,1.0,279.7578430175781,283.0444641113281,292.0988464355469,295.3197631835937,293.1499938964844,293.1499938964844,280.04998779296875,36161.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649564743041992,3.6495888233184814,8.887414537639415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.72314453125,0.0,1533.89501953125,1895.4371337890625,0.0,4300.0,0.9052762389183044,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208231329917908,0.4164460301399231,0.3784036934375763,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154052734375,0.58146071434021,0.553313672542572,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946743249893188,0.7461565136909485,0.5214105844497681,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938591837882996,0.3759908974170685,0.3603270649909973,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809893250465393,0.2346087843179702,1.0780013799667358,284.93585205078125,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.9369812011719,1.0,0.6665596961975098,0.3696427047252655,0.3696427047252655,1.0,1.0,-3.4724321365356445,0.9580036997795104,2.5144286155700684,0.1725860983133316,0.8984106779098511,0.8984106779098511,0.0,217.8392333984375,224.0,48970.51953125,0.0,3678.843017578125,1.0,280.0421447753906,283.2484741210937,292.0169372558594,295.11163330078125,293.1499938964844,293.1499938964844,280.3500061035156,36049.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959661960601808,1.0,0.0,0.0,3.6469905376434326,3.647014617919922,8.874881700648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.6826171875,0.0,1530.195068359375,1895.4371337890625,0.0,4265.88818359375,0.9046500325202942,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208231329917908,0.4164460301399231,0.3784036934375763,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154052734375,0.58146071434021,0.553313672542572,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946743249893188,0.7461565136909485,0.5214105844497681,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938591837882996,0.3759908974170685,0.3603270649909973,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809893250465393,0.2346087843179702,1.0780013799667358,284.93585205078125,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.9369812011719,1.0,0.6665596961975098,0.3696427047252655,0.3696427047252655,1.0,1.0,-3.4724321365356445,0.9580036997795104,2.5144286155700684,0.1725860983133316,0.8984106779098511,0.8984106779098511,0.0,217.8392333984375,224.0,48970.51953125,0.0,3678.843017578125,1.0,280.0421447753906,283.2484741210937,292.0169372558594,295.11163330078125,293.1499938964844,293.1499938964844,280.3500061035156,36049.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959661960601808,1.0,0.0,0.0,3.6469905376434326,3.647014617919922,8.874881700648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.6826171875,0.0,1530.195068359375,1895.4371337890625,0.0,4265.88818359375,0.9046500325202942,1.0,0.0,3.0,1.0,0.0
12241140,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194777965545654,0.4168249666690826,0.3785810172557831,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133053421974182,0.5814625024795532,0.553117573261261,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949690103530884,0.7516095638275146,0.5250124335289001,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792783260345459,0.3768206536769867,0.3609586954116821,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801042556762695,0.2352216243743896,1.0802055597305298,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1210021972656,1.0,0.6685805916786194,0.3690346181392669,0.3690346181392669,1.0,1.0,-3.480142593383789,0.958656370639801,2.5214860439300537,0.1713007390499115,0.902202308177948,0.902202308177948,0.0,219.7755279541016,227.0,47901.67578125,0.0,3709.242431640625,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841392040252686,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011731955397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7578125,0.0,1534.2186279296875,1895.4371337890625,0.0,4164.59814453125,0.9056277275085448,1.0,0.0,3.0,1.0,0.0
12241200,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194777965545654,0.4168249666690826,0.3785810172557831,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133053421974182,0.5814625024795532,0.553117573261261,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949690103530884,0.7516095638275146,0.5250124335289001,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.792783260345459,0.3768206536769867,0.3609586954116821,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801042556762695,0.2352216243743896,1.0802055597305298,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1210021972656,1.0,0.6685805916786194,0.3690346181392669,0.3690346181392669,1.0,1.0,-3.480142593383789,0.958656370639801,2.5214860439300537,0.1713007390499115,0.902202308177948,0.902202308177948,0.0,219.7755279541016,227.0,47901.67578125,0.0,3709.242431640625,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841392040252686,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011731955397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7578125,0.0,1534.2186279296875,1895.4371337890625,0.0,4164.59814453125,0.9056277275085448,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168862462043762,0.4158254563808441,0.3782485425472259,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098332524299622,0.580254077911377,0.552547037601471,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.994103193283081,0.7551926374435425,0.528017520904541,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.790664792060852,0.3769038319587707,0.3614541590213775,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784263849258423,0.2354271411895752,1.0825953483581543,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.6707974672317505,0.3685720264911651,0.3685720264911651,1.0,1.0,-3.486155271530152,0.9591689705848694,2.5269863605499268,0.1705389022827148,0.9010826945304872,0.9010826945304872,0.0,222.6617431640625,230.0,49105.484375,0.0,3741.20458984375,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951825141906738,1.0,0.0,0.0,3.654275417327881,3.65429949760437,8.910372457648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8564453125,0.0,1537.60009765625,1895.4371337890625,0.0,4259.234375,0.906195342540741,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168862462043762,0.4158254563808441,0.3782485425472259,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098332524299622,0.580254077911377,0.552547037601471,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.994103193283081,0.7551926374435425,0.528017520904541,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.790664792060852,0.3769038319587707,0.3614541590213775,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784263849258423,0.2354271411895752,1.0825953483581543,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.6707974672317505,0.3685720264911651,0.3685720264911651,1.0,1.0,-3.486155271530152,0.9591689705848694,2.5269863605499268,0.1705389022827148,0.9010826945304872,0.9010826945304872,0.0,222.6617431640625,230.0,49105.484375,0.0,3741.20458984375,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951825141906738,1.0,0.0,0.0,3.654275417327881,3.65429949760437,8.910372457648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8564453125,0.0,1537.60009765625,1895.4371337890625,0.0,4259.234375,0.906195342540741,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8117983341217041,0.4135357141494751,0.3765931725502014,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.903743326663971,0.5776750445365906,0.5505685806274414,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.99106365442276,0.7571886777877808,0.5297301411628723,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861840724945068,0.3759245872497558,0.3609226644039154,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.674569308757782,0.2348119020462036,1.081509709358215,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.6723612546920776,0.3681094348430633,0.3681094348430633,1.0,1.0,-3.481909275054932,0.9563787579536438,2.525530338287353,0.1687084436416626,0.8973210453987122,0.8973210453987122,0.0,226.8702545166016,233.0,50202.62109375,0.0,3755.7607421875,1.0,279.75836181640625,283.0494689941406,292.1241455078125,295.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492207050323486,3.649244546890259,8.885738793651399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5625,0.0,1533.43994140625,1895.4371337890625,0.0,4300.0,0.9051923751831056,1.0,0.0,3.0,1.0,0.0
