time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8117983341217041,0.4135357141494751,0.3765931725502014,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.903743326663971,0.5776750445365906,0.5505685806274414,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.99106365442276,0.7571886777877808,0.5297301411628723,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861840724945068,0.3759245872497558,0.3609226644039154,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.674569308757782,0.2348119020462036,1.081509709358215,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.6723612546920776,0.3681094348430633,0.3681094348430633,1.0,1.0,-3.481909275054932,0.9563787579536438,2.525530338287353,0.1687084436416626,0.8973210453987122,0.8973210453987122,0.0,226.8702545166016,233.0,50202.62109375,0.0,3755.7607421875,1.0,279.75836181640625,283.0494689941406,292.1241455078125,295.3497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36152.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492207050323486,3.649244546890259,8.885738793651399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5625,0.0,1533.43994140625,1895.4371337890625,0.0,4300.0,0.9051923751831056,1.0,0.0,3.0,1.0,0.0
12241500,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093382716178894,0.4128249883651733,0.3757418692111969,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009634256362916,0.5767372846603394,0.549494206905365,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896525144577026,0.7587981224060059,0.5305917859077454,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7840216159820557,0.3756223618984222,0.3605426251888275,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726523041725159,0.234577402472496,1.0803468227386477,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729528307914734,0.3678781390190124,0.3678781390190124,1.0,1.0,-3.478766679763794,0.9546616673469543,2.5241050720214844,0.1675609797239303,0.8981266021728516,0.8981266021728516,0.0,228.8026885986328,233.0,49170.08984375,0.0,3759.497314453125,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1326904296875,293.1499938964844,293.1499938964844,280.04998779296875,36097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998669683933258,1.0,0.0,0.0,3.647156238555908,3.6471803188323975,8.875688308762619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.6650390625,0.0,1530.737060546875,1895.4371337890625,0.0,4288.775390625,0.904745638370514,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079838156700134,0.4126110076904297,0.3754324615001678,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993533849716187,0.5762931108474731,0.5489493012428284,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9892409443855286,0.7610151767730713,0.532006561756134,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828686833381653,0.3756770193576813,0.3605095446109772,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716241836547852,0.2345987856388092,1.0802021026611328,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.9082946777344,297.2586975097656,284.9429626464844,1.0,0.6736840009689331,0.3676464259624481,0.3676464259624481,1.0,1.0,-3.479219675064087,0.9541056752204896,2.525113821029663,0.166760578751564,0.8985241055488586,0.8985241055488586,0.0,230.08404541015625,236.0,49031.26171875,0.0,3768.240966796875,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.1411437988281,293.1499938964844,293.1499938964844,280.3500061035156,36040.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956562519073486,1.0,0.0,0.0,3.646984815597534,3.647008657455444,8.874853278939554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1572265625,0.0,1530.118408203125,1895.4371337890625,0.0,4263.25732421875,0.904641330242157,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067236542701721,0.4129643440246582,0.375588983297348,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976679444313049,0.5762688517570496,0.5487306118011475,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896583557128906,0.7663701176643372,0.5355461835861206,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.7819615602493286,0.376475065946579,0.3611104488372803,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.670897901058197,0.2351981997489929,1.082343578338623,285.1248474121094,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.675622284412384,0.3671830296516418,0.3671830296516418,1.0,1.0,-3.486690759658813,0.9551064372062684,2.5315842628479004,0.165878877043724,0.9023792147636414,0.9023792147636414,0.0,231.950927734375,239.0,47961.48046875,0.0,3797.878173828125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.03594970703125,293.1499938964844,293.1499938964844,280.04998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838247895240784,1.0,0.0,0.0,3.652246475219727,3.6522703170776367,8.900479997464572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.58447265625,0.0,1534.49169921875,1895.4371337890625,0.0,4161.88037109375,0.9056892395019532,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067236542701721,0.4129643440246582,0.375588983297348,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976679444313049,0.5762688517570496,0.5487306118011475,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896583557128906,0.7663701176643372,0.5355461835861206,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.7819615602493286,0.376475065946579,0.3611104488372803,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.670897901058197,0.2351981997489929,1.082343578338623,285.1248474121094,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.675622284412384,0.3671830296516418,0.3671830296516418,1.0,1.0,-3.486690759658813,0.9551064372062684,2.5315842628479004,0.165878877043724,0.9023792147636414,0.9023792147636414,0.0,231.950927734375,239.0,47961.48046875,0.0,3797.878173828125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.03594970703125,293.1499938964844,293.1499938964844,280.04998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838247895240784,1.0,0.0,0.0,3.652246475219727,3.6522703170776367,8.900479997464572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.58447265625,0.0,1534.49169921875,1895.4371337890625,0.0,4161.88037109375,0.9056892395019532,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041563034057617,0.4119463264942169,0.3752369880676269,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947461247444153,0.5750418305397034,0.5481391549110413,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888611435890198,0.7697984576225281,0.5384536385536194,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800633907318115,0.3765265047550201,0.361575186252594,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694222688674927,0.2353853732347488,1.0846532583236694,284.9678649902344,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.9668273925781,1.0,0.6777680516242981,0.3667196333408355,0.3667196333408355,1.0,1.0,-3.492404222488404,0.9555206894874572,2.536883592605591,0.1650939285755157,0.9013241529464722,0.9013241529464722,0.0,234.8088836669922,242.0,49165.03515625,0.0,3829.130615234375,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.25909423828125,293.1499938964844,293.1499938964844,279.75,35947.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948732852935792,1.0,0.0,0.0,3.65487551689148,3.6548995971679688,8.913299325286062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.62939453125,0.0,1538.2091064453125,1895.4371337890625,0.0,4256.6064453125,0.9063239693641664,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041563034057617,0.4119463264942169,0.3752369880676269,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947461247444153,0.5750418305397034,0.5481391549110413,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888611435890198,0.7697984576225281,0.5384536385536194,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800633907318115,0.3765265047550201,0.361575186252594,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694222688674927,0.2353853732347488,1.0846532583236694,284.9678649902344,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.9668273925781,1.0,0.6777680516242981,0.3667196333408355,0.3667196333408355,1.0,1.0,-3.492404222488404,0.9555206894874572,2.536883592605591,0.1650939285755157,0.9013241529464722,0.9013241529464722,0.0,234.8088836669922,242.0,49165.03515625,0.0,3829.130615234375,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.25909423828125,293.1499938964844,293.1499938964844,279.75,35947.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948732852935792,1.0,0.0,0.0,3.65487551689148,3.6548995971679688,8.913299325286062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.62939453125,0.0,1538.2091064453125,1895.4371337890625,0.0,4256.6064453125,0.9063239693641664,1.0,0.0,3.0,1.0,0.0
12241860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991012334823608,0.4096421897411346,0.3735677599906921,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893613815307617,0.5724509358406067,0.546147882938385,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858741164207458,0.7716131210327148,0.5400435924530029,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759629487991333,0.3755182921886444,0.3610153496265411,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659185886383057,0.2347496300935745,1.0834760665893557,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792693734169006,0.3661658465862274,0.3661658465862274,1.0,1.0,-3.487834215164185,0.952355146408081,2.5354790687561035,0.1629736721515655,0.8976200819015503,0.8976200819015503,0.0,238.99790954589844,245.0,50262.0234375,0.0,3842.68798828125,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,36144.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501195430755615,3.650143384933472,8.89011630533787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.37841796875,0.0,1534.381591796875,1895.4371337890625,0.0,4300.0,0.9053871631622314,1.0,0.0,3.0,1.0,0.0
12241920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991012334823608,0.4096421897411346,0.3735677599906921,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893613815307617,0.5724509358406067,0.546147882938385,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858741164207458,0.7716131210327148,0.5400435924530029,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759629487991333,0.3755182921886444,0.3610153496265411,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659185886383057,0.2347496300935745,1.0834760665893557,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792693734169006,0.3661658465862274,0.3661658465862274,1.0,1.0,-3.487834215164185,0.952355146408081,2.5354790687561035,0.1629736721515655,0.8976200819015503,0.8976200819015503,0.0,238.99790954589844,245.0,50262.0234375,0.0,3842.68798828125,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.3774719238281,293.1499938964844,293.1499938964844,280.04998779296875,36144.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501195430755615,3.650143384933472,8.89011630533787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.37841796875,0.0,1534.381591796875,1895.4371337890625,0.0,4300.0,0.9053871631622314,1.0,0.0,3.0,1.0,0.0
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7958366870880127,0.4087762832641601,0.3724741339683532,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858132362365723,0.5712171196937561,0.5446889400482178,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9841850399971008,0.7744338512420654,0.5416258573532104,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.773274302482605,0.3752156794071197,0.3605630397796631,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6635391712188721,0.2344995439052581,1.082043170928955,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802367568016052,0.3657228052616119,0.3657228052616119,1.0,1.0,-3.484387159347534,0.9498957395553588,2.534491539001465,0.1610666960477829,0.8987745046615601,0.8987745046615601,0.0,241.7295837402344,245.0,49111.48828125,0.0,3850.362548828125,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962886571884156,1.0,0.0,0.0,3.648197650909424,3.648221731185913,8.880757604856626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.97607421875,0.0,1531.5218505859375,1895.4371337890625,0.0,4268.623046875,0.9049240350723268,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7953996062278748,0.4086911082267761,0.3723895847797394,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8852993249893188,0.5710455179214478,0.5445127487182617,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9841040968894958,0.7752923369407654,0.5422137379646301,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729269862174988,0.3752446174621582,0.3605786561965942,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6632322669029236,0.2345161885023117,1.082080960273743,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805362105369568,0.3656120598316192,0.3656120598316192,1.0,1.0,-3.4848432540893555,0.949703812599182,2.535139322280884,0.1607351303100586,0.898871898651123,0.898871898651123,0.0,242.1956481933593,248.0,49087.1953125,0.0,3854.279296875,1.0,280.0420227050781,283.2549743652344,292.0648498535156,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36033.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955017566680908,1.0,0.0,0.0,3.6481411457061768,3.648164987564087,8.880481914275151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.048828125,0.0,1531.355224609375,1895.4371337890625,0.0,4261.94580078125,0.9048956632614136,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.794526219367981,0.408740222454071,0.3722964823246002,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842417001724243,0.5708890557289124,0.5442149639129639,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9840871095657348,0.7777789235115051,0.5437830686569214,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722699642181396,0.3755228519439697,0.3607341647148132,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626713871955872,0.2347128540277481,1.082622766494751,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813747882843018,0.3653351664543152,0.3653351664543152,1.0,1.0,-3.487093687057495,0.9495806694030762,2.537513017654419,0.1600067019462585,0.9010815620422364,0.9010815620422364,0.0,243.2579803466797,248.0,48086.05078125,0.0,3866.24560546875,1.0,280.29852294921875,283.429443359375,292.02734375,295.00665283203125,293.1499938964844,293.1499938964844,280.3500061035156,35924.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874815344810486,1.0,0.0,0.0,3.6497745513916016,3.649798631668091,8.888436013876344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.78271484375,0.0,1532.353515625,1895.4371337890625,0.0,4193.4091796875,0.9052227735519408,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941862344741821,0.4090071320533752,0.3725094497203827,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8837161064147949,0.5709842443466187,0.544257402420044,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845386743545532,0.7805113792419434,0.5456517934799194,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720973491668701,0.3760147392749786,0.3611513972282409,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625712513923645,0.2350924760103225,1.0841184854507446,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.1301574707031,1.0,0.6824166178703308,0.3651466965675354,0.3651466965675354,1.0,1.0,-3.491945266723633,0.9505451917648317,2.541399955749512,0.1598009467124939,0.902779757976532,0.902779757976532,0.0,244.07278442382807,251.0,48008.0703125,0.0,3883.276123046875,1.0,280.3421325683594,283.4795837402344,292.04510498046875,295.0603942871094,293.1499938964844,293.1499938964844,280.04998779296875,35836.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836264848709106,1.0,0.0,0.0,3.653632879257202,3.653656721115112,8.907238679967122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0458984375,0.0,1535.9884033203125,1895.4371337890625,0.0,4160.166015625,0.9059945940971376,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917843461036682,0.4079698026180267,0.37213996052742,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8810210824012756,0.5697370767593384,0.5436460375785828,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9837788939476012,0.7837713956832886,0.5484545230865479,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703840136528015,0.3760460615158081,0.3615977466106415,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612526178359985,0.2352586686611175,1.0863393545150757,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845046877861023,0.3647697567939758,0.3647697567939758,1.0,1.0,-3.497359037399292,0.9511151909828186,2.546243906021118,0.1592706143856048,0.9017579555511476,0.9017579555511476,0.0,246.9275817871093,254.0,49211.5,0.0,3913.932373046875,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2825927734375,293.1499938964844,293.1499938964844,279.75,35942.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946988821029664,1.0,0.0,0.0,3.656455993652344,3.656480073928833,8.921008998186153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.0927734375,0.0,1539.9322509765625,1895.4371337890625,0.0,4255.1240234375,0.906673789024353,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917843461036682,0.4079698026180267,0.37213996052742,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8810210824012756,0.5697370767593384,0.5436460375785828,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9837788939476012,0.7837713956832886,0.5484545230865479,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703840136528015,0.3760460615158081,0.3615977466106415,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612526178359985,0.2352586686611175,1.0863393545150757,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845046877861023,0.3647697567939758,0.3647697567939758,1.0,1.0,-3.497359037399292,0.9511151909828186,2.546243906021118,0.1592706143856048,0.9017579555511476,0.9017579555511476,0.0,246.9275817871093,254.0,49211.5,0.0,3913.932373046875,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2825927734375,293.1499938964844,293.1499938964844,279.75,35942.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946988821029664,1.0,0.0,0.0,3.656455993652344,3.656480073928833,8.921008998186153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.0927734375,0.0,1539.9322509765625,1895.4371337890625,0.0,4255.1240234375,0.906673789024353,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7870367765426636,0.4056470692157745,0.3704546689987182,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8760392069816589,0.5671295523643494,0.5416391491889954,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9808257818222046,0.7853870987892151,0.5499112606048584,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7666261792182922,0.3750200271606445,0.3610210418701172,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.6580540537834167,0.2346005588769912,1.0850656032562256,284.7889099121094,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.78759765625,1.0,0.6859501600265503,0.3643928468227386,0.3643928468227386,1.0,1.0,-3.492454290390014,0.9483779072761536,2.544076442718506,0.1576897948980331,0.8980892896652222,0.8980892896652222,0.0,251.1124267578125,257.0,50305.328125,0.0,3926.528564453125,1.0,279.7583312988281,283.0538024902344,292.16485595703125,295.3984680175781,293.1499938964844,293.1499938964844,280.04998779296875,36139.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651887178421021,3.6519112586975098,8.898728651729471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.35107421875,0.0,1536.3109130859375,1895.4371337890625,0.0,4300.0,0.9057795405387878,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7870367765426636,0.4056470692157745,0.3704546689987182,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8760392069816589,0.5671295523643494,0.5416391491889954,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9808257818222046,0.7853870987892151,0.5499112606048584,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7666261792182922,0.3750200271606445,0.3610210418701172,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.6580540537834167,0.2346005588769912,1.0850656032562256,284.7889099121094,284.95001220703125,299.4951477050781,289.0971984863281,297.8562316894531,297.2458801269531,284.78759765625,1.0,0.6859501600265503,0.3643928468227386,0.3643928468227386,1.0,1.0,-3.492454290390014,0.9483779072761536,2.544076442718506,0.1576897948980331,0.8980892896652222,0.8980892896652222,0.0,251.1124267578125,257.0,50305.328125,0.0,3926.528564453125,1.0,279.7583312988281,283.0538024902344,292.16485595703125,295.3984680175781,293.1499938964844,293.1499938964844,280.04998779296875,36139.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651887178421021,3.6519112586975098,8.898728651729471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.35107421875,0.0,1536.3109130859375,1895.4371337890625,0.0,4300.0,0.9057795405387878,1.0,0.0,3.0,1.0,0.0
12242460,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835618853569031,0.4046677649021148,0.3692539036273956,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8722761869430542,0.5656976699829102,0.5399824380874634,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.979087233543396,0.788902759552002,0.5519605875015259,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7638425230979919,0.3747332990169525,0.3605712056159973,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6555904746055603,0.2343463599681854,1.0835766792297363,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871641278266907,0.3639072477817535,0.3639072477817535,1.0,1.0,-3.489135980606079,0.945839524269104,2.5432965755462646,0.155676931142807,0.8993633389472961,0.8993633389472961,0.0,254.3046722412109,260.0,49125.34375,0.0,3937.20556640625,1.0,280.0420227050781,283.2558288574219,292.08135986328125,295.18701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954305291175842,1.0,0.0,0.0,3.650069713592529,3.6500937938690186,8.889874152373523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.86572265625,0.0,1533.4696044921875,1895.4371337890625,0.0,4261.3408203125,0.9053240418434144,1.0,0.0,3.0,1.0,0.0
12242520,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835618853569031,0.4046677649021148,0.3692539036273956,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8722761869430542,0.5656976699829102,0.5399824380874634,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.979087233543396,0.788902759552002,0.5519605875015259,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7638425230979919,0.3747332990169525,0.3605712056159973,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6555904746055603,0.2343463599681854,1.0835766792297363,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871641278266907,0.3639072477817535,0.3639072477817535,1.0,1.0,-3.489135980606079,0.945839524269104,2.5432965755462646,0.155676931142807,0.8993633389472961,0.8993633389472961,0.0,254.3046722412109,260.0,49125.34375,0.0,3937.20556640625,1.0,280.0420227050781,283.2558288574219,292.08135986328125,295.18701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954305291175842,1.0,0.0,0.0,3.650069713592529,3.6500937938690186,8.889874152373523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.86572265625,0.0,1533.4696044921875,1895.4371337890625,0.0,4261.3408203125,0.9053240418434144,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824354767799377,0.4049523174762726,0.3693490922451019,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708127737045288,0.5656038522720337,0.5397003293037415,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795461893081664,0.7939771413803101,0.5552997589111328,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631080746650696,0.3754945397377014,0.3611364960670471,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.655000627040863,0.2349029779434204,1.0855309963226318,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889913082122803,0.3634216487407684,0.3634216487407684,1.0,1.0,-3.495948314666748,0.946528136730194,2.549420118331909,0.1547004580497741,0.903282105922699,0.903282105922699,0.0,256.1791381835937,263.0,48041.9765625,0.0,3965.650634765625,1.0,280.34161376953125,283.4793701171875,292.060546875,295.0785827636719,293.1499938964844,293.1499938964844,280.04998779296875,35834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836059212684632,1.0,0.0,0.0,3.655659914016724,3.655683755874634,8.917124887375394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.29052734375,0.0,1538.2322998046875,1895.4371337890625,0.0,4159.98779296875,0.906446933746338,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824354767799377,0.4049523174762726,0.3693490922451019,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708127737045288,0.5656038522720337,0.5397003293037415,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795461893081664,0.7939771413803101,0.5552997589111328,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631080746650696,0.3754945397377014,0.3611364960670471,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.655000627040863,0.2349029779434204,1.0855309963226318,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889913082122803,0.3634216487407684,0.3634216487407684,1.0,1.0,-3.495948314666748,0.946528136730194,2.549420118331909,0.1547004580497741,0.903282105922699,0.903282105922699,0.0,256.1791381835937,263.0,48041.9765625,0.0,3965.650634765625,1.0,280.34161376953125,283.4793701171875,292.060546875,295.0785827636719,293.1499938964844,293.1499938964844,280.04998779296875,35834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836059212684632,1.0,0.0,0.0,3.655659914016724,3.655683755874634,8.917124887375394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.29052734375,0.0,1538.2322998046875,1895.4371337890625,0.0,4159.98779296875,0.906446933746338,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7818063497543335,0.4046688079833984,0.3694200813770294,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.870036244392395,0.5652117729187012,0.5396419763565063,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796621203422546,0.7958391308784485,0.5569368004798889,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627395391464233,0.3756856620311737,0.361530065536499,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.654758870601654,0.2351042181253433,1.0871092081069946,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8507080078125,297.2611999511719,285.0065002441406,1.0,0.6900805234909058,0.3631788492202759,0.3631788492202759,1.0,1.0,-3.500311374664306,0.947169065475464,2.5531423091888428,0.1544385850429535,0.9025683999061584,0.9025683999061584,0.0,257.2857971191406,263.0,49092.08203125,0.0,3983.34423828125,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.3080749511719,293.1499938964844,293.1499938964844,280.04998779296875,35886.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903914332389832,1.0,0.0,0.0,3.6580193042755127,3.658043384552002,8.928639658734028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.93896484375,0.0,1541.255859375,1895.4371337890625,0.0,4218.37451171875,0.9069597721099854,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801931500434875,0.4038920104503631,0.3689568936824798,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.868324875831604,0.5643316507339478,0.5390629768371582,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.978803277015686,0.7970489859580994,0.5579816102981567,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615618109703064,0.3755186796188354,0.361575722694397,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538129448890686,0.23504738509655,1.0876579284667969,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.25640869140625,284.97039794921875,1.0,0.691023051738739,0.3629526495933532,0.3629526495933532,1.0,1.0,-3.5010366439819336,0.946694016456604,2.554342746734619,0.1538882553577423,0.9022693037986756,0.9022693037986756,0.0,259.03692626953125,266.0,49241.48828125,0.0,3995.656494140625,1.0,280.057373046875,283.2768859863281,292.1424560546875,295.2986145019531,293.1499938964844,293.1499938964844,279.75,35940.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947028756141664,1.0,0.0,0.0,3.658561944961548,3.658586025238037,8.931288562052941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.5009765625,0.0,1542.2724609375,1895.4371337890625,0.0,4255.15771484375,0.9071441888809204,1.0,0.0,3.0,1.0,0.0
12242820,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757441997528076,0.4015472531318664,0.3672497868537903,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637194037437439,0.5617027878761292,0.5370336771011353,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9758678078651428,0.798446536064148,0.5592886209487915,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581159472465515,0.3744882643222809,0.360993355512619,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.6508801579475403,0.2343666851520538,1.0862832069396973,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.692413866519928,0.3625002801418304,0.3625002801418304,1.0,1.0,-3.4957704544067383,0.943609058856964,2.552161455154419,0.1520926505327224,0.8986087441444397,0.8986087441444397,0.0,263.2228698730469,269.0,50328.94140625,0.0,4007.241943359375,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540677547454834,3.6540918350219727,8.909359507924819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.654296875,0.0,1538.7275390625,1895.4371337890625,0.0,4300.0,0.906265914440155,1.0,0.0,3.0,1.0,0.0
12242880,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757441997528076,0.4015472531318664,0.3672497868537903,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637194037437439,0.5617027878761292,0.5370336771011353,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9758678078651428,0.798446536064148,0.5592886209487915,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581159472465515,0.3744882643222809,0.360993355512619,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.6508801579475403,0.2343666851520538,1.0862832069396973,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.692413866519928,0.3625002801418304,0.3625002801418304,1.0,1.0,-3.4957704544067383,0.943609058856964,2.552161455154419,0.1520926505327224,0.8986087441444397,0.8986087441444397,0.0,263.2228698730469,269.0,50328.94140625,0.0,4007.241943359375,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117126464844,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540677547454834,3.6540918350219727,8.909359507924819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.654296875,0.0,1538.7275390625,1895.4371337890625,0.0,4300.0,0.906265914440155,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724918723106384,0.4005368947982788,0.3660242855548858,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860237181186676,0.5602403283119202,0.5353518724441528,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9741482138633728,0.80177903175354,0.5612042546272278,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555667757987976,0.3742026090621948,0.3605439662933349,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6486126184463501,0.2340918630361557,1.0847022533416748,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9486083984375,1.0,0.6935762763023376,0.36204794049263,0.36204794049263,1.0,1.0,-3.492121696472168,0.9410548210144044,2.551066875457764,0.1501926779747009,0.8998786211013794,0.8998786211013794,0.0,266.4110107421875,272.0,49141.79296875,0.0,4016.986328125,1.0,280.04205322265625,283.2550048828125,292.0903015136719,295.1977844238281,293.1499938964844,293.1499938964844,280.3500061035156,36029.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954908490180968,1.0,0.0,0.0,3.652282953262329,3.6523070335388175,8.900657917365606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1240234375,0.0,1535.9281005859375,1895.4371337890625,0.0,4261.85302734375,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724918723106384,0.4005368947982788,0.3660242855548858,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860237181186676,0.5602403283119202,0.5353518724441528,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9741482138633728,0.80177903175354,0.5612042546272278,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555667757987976,0.3742026090621948,0.3605439662933349,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6486126184463501,0.2340918630361557,1.0847022533416748,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9486083984375,1.0,0.6935762763023376,0.36204794049263,0.36204794049263,1.0,1.0,-3.492121696472168,0.9410548210144044,2.551066875457764,0.1501926779747009,0.8998786211013794,0.8998786211013794,0.0,266.4110107421875,272.0,49141.79296875,0.0,4016.986328125,1.0,280.04205322265625,283.2550048828125,292.0903015136719,295.1977844238281,293.1499938964844,293.1499938964844,280.3500061035156,36029.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954908490180968,1.0,0.0,0.0,3.652282953262329,3.6523070335388175,8.900657917365606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1240234375,0.0,1535.9281005859375,1895.4371337890625,0.0,4261.85302734375,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714396119117737,0.4007863104343414,0.3660891354084015,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588763475418091,0.5601086020469666,0.5350359678268433,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.974608600139618,0.8066878914833069,0.5644274353981018,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549182176589966,0.3749679923057556,0.3611130118370056,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480778455734253,0.2346278578042984,1.0865672826766968,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953502297401428,0.361715704202652,0.361715704202652,1.0,1.0,-3.498614549636841,0.9420889019966124,2.556525707244873,0.1496901214122772,0.9037843346595764,0.9037843346595764,0.0,268.28875732421875,275.0,48051.00390625,0.0,4044.80615234375,1.0,280.34161376953125,283.4781494140625,292.067138671875,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837266206741332,1.0,0.0,0.0,3.657851696014404,3.6578757762908936,8.927821681936621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.05615234375,0.0,1540.68359375,1895.4371337890625,0.0,4161.03173828125,0.9069377779960632,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714396119117737,0.4007863104343414,0.3660891354084015,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588763475418091,0.5601086020469666,0.5350359678268433,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.974608600139618,0.8066878914833069,0.5644274353981018,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549182176589966,0.3749679923057556,0.3611130118370056,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480778455734253,0.2346278578042984,1.0865672826766968,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953502297401428,0.361715704202652,0.361715704202652,1.0,1.0,-3.498614549636841,0.9420889019966124,2.556525707244873,0.1496901214122772,0.9037843346595764,0.9037843346595764,0.0,268.28875732421875,275.0,48051.00390625,0.0,4044.80615234375,1.0,280.34161376953125,283.4781494140625,292.067138671875,295.08660888671875,293.1499938964844,293.1499938964844,280.04998779296875,35834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837266206741332,1.0,0.0,0.0,3.657851696014404,3.6578757762908936,8.927821681936621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.05615234375,0.0,1540.68359375,1895.4371337890625,0.0,4161.03173828125,0.9069377779960632,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697529196739197,0.3998918831348419,0.3658125698566437,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8569971919059753,0.5590277910232544,0.5345399975776672,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.974116325378418,0.8092859387397766,0.5667686462402344,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7538201808929443,0.3750450909137726,0.3615685105323791,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.647243082523346,0.2347748279571533,1.088558793067932,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.97369384765625,1.0,0.6971202492713928,0.3614233434200287,0.3614233434200287,1.0,1.0,-3.503458023071289,0.9427161812782288,2.560741901397705,0.1494360268115997,0.9027808904647828,0.9027808904647828,0.0,270.7052307128906,275.0,49230.3046875,0.0,4071.674072265625,1.0,280.0622253417969,283.2809143066406,292.1483154296875,295.3089904785156,293.1499938964844,293.1499938964844,280.04998779296875,35934.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941733479499816,1.0,0.0,0.0,3.660561800003052,3.660585880279541,8.941055398281605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.66015625,0.0,1544.458984375,1895.4371337890625,0.0,4250.65380859375,0.9075838327407836,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693443298339844,0.3996991217136383,0.3656686842441559,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565729260444641,0.5588060021400452,0.5343658924102783,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738619923591614,0.8095512986183167,0.5669714212417603,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535223960876465,0.3749977946281433,0.3615564703941345,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6469982266426086,0.2347500026226043,1.0885967016220093,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.2487487792969,284.9695739746094,1.0,0.6973260641098022,0.3613834977149963,0.3613834977149963,1.0,1.0,-3.5033516883850098,0.94255793094635,2.56079363822937,0.1493187695741653,0.9027557373046876,0.9027557373046876,0.0,271.1552429199219,278.0,49243.078125,0.0,4074.092529296875,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.3032531738281,293.1499938964844,293.1499938964844,279.75,35941.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948487877845764,1.0,0.0,0.0,3.660711288452149,3.6607353687286377,8.941785836213967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.755859375,0.0,1544.6805419921875,1895.4371337890625,0.0,4256.3984375,0.9076253175735474,1.0,0.0,3.0,1.0,0.0
