time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7674914598464966,0.3986290395259857,0.3649634122848511,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546574711799622,0.557609498500824,0.5335143208503723,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.972643494606018,0.8102759122848511,0.5677152872085571,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521399855613708,0.3745963871479034,0.3614037036895752,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458367705345154,0.2344932705163955,1.088353991508484,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6980995535850525,0.3612173795700073,0.3612173795700073,1.0,1.0,-3.501903772354126,0.9415781497955322,2.5603256225585938,0.1487555205821991,0.9006515741348267,0.9006515741348267,0.0,273.1194152832031,278.0,50251.6640625,0.0,4082.11328125,1.0,279.80108642578125,283.1009216308594,292.181640625,295.46142578125,293.1499938964844,293.1499938964844,279.75,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659562349319458,3.6595864295959473,8.936173117035651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.82421875,0.0,1544.2056884765625,1895.4371337890625,0.0,4300.0,0.9074053764343262,1.0,0.0,3.0,1.0,0.0
12243360,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652091383934021,0.3973373472690582,0.3639506697654724,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523342609405518,0.5561589002609253,0.5323224663734436,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709577560424804,0.8107224702835083,0.5681316256523132,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503783106803894,0.3739811778068542,0.360988438129425,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443111896514893,0.2340505570173263,1.0871418714523315,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986648440361023,0.3609808385372162,0.3609808385372162,1.0,1.0,-3.497799873352051,0.9395501017570496,2.5582497119903564,0.1477272063493728,0.8990583419799805,0.8990583419799805,0.0,275.32672119140625,281.0,50329.23046875,0.0,4084.746826171875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.4147644042969,293.1499938964844,293.1499938964844,280.04998779296875,36139.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656148433685303,3.656172513961792,8.919508331928228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.240234375,0.0,1541.0654296875,1895.4371337890625,0.0,4300.0,0.906732976436615,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621605396270752,0.39628866314888,0.3626936674118042,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8490960001945496,0.5546575784683228,0.5306077599525452,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692239165306092,0.8137965798377991,0.5698792934417725,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480329275131226,0.3737007081508636,0.3605466783046722,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422062516212463,0.2337544709444046,1.08546781539917,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997746229171753,0.3605077564716339,0.3605077564716339,1.0,1.0,-3.4937686920166016,0.9368084073066713,2.556960344314575,0.1457895189523697,0.9002981781959534,0.9002981781959534,0.0,278.519775390625,269.0,49131.3515625,0.0,4093.464111328125,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957137703895568,1.0,0.0,0.0,3.6542699337005615,3.654294013977051,8.910345741242054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.57861328125,0.0,1538.1634521484375,1895.4371337890625,0.0,4263.74560546875,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621605396270752,0.39628866314888,0.3626936674118042,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8490960001945496,0.5546575784683228,0.5306077599525452,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692239165306092,0.8137965798377991,0.5698792934417725,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480329275131226,0.3737007081508636,0.3605466783046722,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422062516212463,0.2337544709444046,1.08546781539917,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997746229171753,0.3605077564716339,0.3605077564716339,1.0,1.0,-3.4937686920166016,0.9368084073066713,2.556960344314575,0.1457895189523697,0.9002981781959534,0.9002981781959534,0.0,278.519775390625,269.0,49131.3515625,0.0,4093.464111328125,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957137703895568,1.0,0.0,0.0,3.6542699337005615,3.654294013977051,8.910345741242054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.57861328125,0.0,1538.1634521484375,1895.4371337890625,0.0,4263.74560546875,0.9062647223472596,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636822462081909,0.3946264684200287,0.3613975644111633,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508440256118774,0.552655816078186,0.5289039015769958,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.973072588443756,0.8155955672264099,0.5714200139045715,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500200867652893,0.3731282651424408,0.3600797951221466,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438378691673279,0.2333407402038574,1.0835663080215454,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.696897566318512,0.3600346446037292,0.3600346446037292,1.0,1.0,-3.489179372787476,0.933874487876892,2.555305004119873,0.1441406160593032,0.8966935873031616,0.8966935873031616,0.0,274.5380859375,257.0,50173.625,0.0,4057.942138671875,1.0,279.7579650878906,283.04803466796875,292.1533508300781,295.3710021972656,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648126363754273,3.6481504440307617,8.880410860001575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.498046875,0.0,1532.471923828125,1895.4371337890625,0.0,4300.0,0.9049739837646484,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636822462081909,0.3946264684200287,0.3613975644111633,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508440256118774,0.552655816078186,0.5289039015769958,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.973072588443756,0.8155955672264099,0.5714200139045715,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500200867652893,0.3731282651424408,0.3600797951221466,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438378691673279,0.2333407402038574,1.0835663080215454,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.696897566318512,0.3600346446037292,0.3600346446037292,1.0,1.0,-3.489179372787476,0.933874487876892,2.555305004119873,0.1441406160593032,0.8966935873031616,0.8966935873031616,0.0,274.5380859375,257.0,50173.625,0.0,4057.942138671875,1.0,279.7579650878906,283.04803466796875,292.1533508300781,295.3710021972656,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648126363754273,3.6481504440307617,8.880410860001575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.498046875,0.0,1532.471923828125,1895.4371337890625,0.0,4300.0,0.9049739837646484,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677533030509949,0.3937001824378967,0.359963059425354,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553629517555237,0.5512768626213074,0.5270010232925415,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.97981059551239,0.8185297250747681,0.5728502869606018,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543830871582031,0.3729298710823059,0.3593848943710327,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474409699440002,0.2331049591302871,1.080499291419983,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7549133300781,297.22149658203125,284.9382629394531,1.0,0.692047119140625,0.3597781062126159,0.3597781062126159,1.0,1.0,-3.482352495193481,0.9308929443359376,2.551459789276123,0.142671525478363,0.8978250622749329,0.8978250622749329,0.0,266.5928955078125,245.0,48948.07421875,0.0,3993.2626953125,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946303367614746,1.0,0.0,0.0,3.6451008319854736,3.645124912261963,8.86568670921406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.64794921875,0.0,1528.192626953125,1895.4371337890625,0.0,4254.54150390625,0.904236614704132,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677533030509949,0.3937001824378967,0.359963059425354,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553629517555237,0.5512768626213074,0.5270010232925415,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.97981059551239,0.8185297250747681,0.5728502869606018,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543830871582031,0.3729298710823059,0.3593848943710327,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474409699440002,0.2331049591302871,1.080499291419983,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7549133300781,297.22149658203125,284.9382629394531,1.0,0.692047119140625,0.3597781062126159,0.3597781062126159,1.0,1.0,-3.482352495193481,0.9308929443359376,2.551459789276123,0.142671525478363,0.8978250622749329,0.8978250622749329,0.0,266.5928955078125,245.0,48948.07421875,0.0,3993.2626953125,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946303367614746,1.0,0.0,0.0,3.6451008319854736,3.645124912261963,8.86568670921406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.64794921875,0.0,1528.192626953125,1895.4371337890625,0.0,4254.54150390625,0.904236614704132,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748976945877075,0.3936897218227386,0.3593988120555877,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630361557006836,0.5508391857147217,0.5259926319122314,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9891005754470824,0.8226861953735352,0.5752480030059814,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615333199501038,0.37343430519104,0.3592973351478576,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6534483432769775,0.2333567887544632,1.0791330337524414,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866207122802734,0.3595215380191803,0.3595215380191803,1.0,1.0,-3.481590509414673,0.9298580884933472,2.5517325401306152,0.1418130546808242,0.9014647603034972,0.9014647603034972,0.0,255.95730590820312,233.0,47767.23828125,0.0,3928.11474609375,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,35864.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832597970962524,1.0,0.0,0.0,3.649585247039795,3.649609327316284,8.88751458205661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.12841796875,0.0,1531.6954345703125,1895.4371337890625,0.0,4156.994140625,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748976945877075,0.3936897218227386,0.3593988120555877,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630361557006836,0.5508391857147217,0.5259926319122314,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9891005754470824,0.8226861953735352,0.5752480030059814,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615333199501038,0.37343430519104,0.3592973351478576,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6534483432769775,0.2333567887544632,1.0791330337524414,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866207122802734,0.3595215380191803,0.3595215380191803,1.0,1.0,-3.481590509414673,0.9298580884933472,2.5517325401306152,0.1418130546808242,0.9014647603034972,0.9014647603034972,0.0,255.95730590820312,233.0,47767.23828125,0.0,3928.11474609375,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.05517578125,293.1499938964844,293.1499938964844,280.04998779296875,35864.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832597970962524,1.0,0.0,0.0,3.649585247039795,3.649609327316284,8.88751458205661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.12841796875,0.0,1531.6954345703125,1895.4371337890625,0.0,4156.994140625,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
12243900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788142561912537,0.3932100534439087,0.3590645790100097,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8672952055931091,0.5502082109451294,0.5254737138748169,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.99369078874588,0.8239879012107849,0.576340913772583,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655084133148193,0.3734228610992431,0.3592686951160431,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568252444267273,0.2333274781703949,1.0785876512527466,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837784647941589,0.3593932390213012,0.3593932390213012,1.0,1.0,-3.481196641921997,0.9293307662010192,2.551865816116333,0.1415001600980758,0.9005563855171204,0.9005563855171204,0.0,250.4467163085937,233.0,48750.54296875,0.0,3894.36083984375,1.0,280.0987854003906,283.3070373535156,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902593493461608,1.0,0.0,0.0,3.6513071060180655,3.651330947875977,8.895902396943711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.55224609375,0.0,1534.024658203125,1895.4371337890625,0.0,4217.244140625,0.9054797291755676,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.781966507434845,0.3922150433063507,0.3581727743148803,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708754181861877,0.5490607619285583,0.524401068687439,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.997421145439148,0.8245770931243896,0.5767866373062134,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688854336738586,0.3730198740959167,0.3588502407073974,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596686840057373,0.2330040782690048,1.0767992734909058,284.94366455078125,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.6806401610374451,0.359249085187912,0.359249085187912,1.0,1.0,-3.476722478866577,0.9274632930755616,2.549259185791016,0.1407634913921356,0.900017261505127,0.900017261505127,0.0,245.4016876220703,221.0,48829.859375,0.0,3853.1923828125,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523498535156,293.1499938964844,293.1499938964844,279.75,35980.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947382807731628,1.0,0.0,0.0,3.65109133720398,3.6511154174804688,8.894851362128975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.03369140625,0.0,1534.2333984375,1895.4371337890625,0.0,4255.458984375,0.9054981470108032,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862021327018738,0.3893400430679321,0.3555790483951568,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759462833404541,0.5457876920700073,0.5213389992713928,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253170251846313,0.5698074698448181,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737445831298828,0.3714076578617096,0.3572902381420135,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635817885398865,0.2316802591085434,1.0704933404922483,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730377674102783,0.358960747718811,0.358960747718811,1.0,1.0,-3.451943874359131,0.918695032596588,2.5332489013671875,0.1379275321960449,0.8956602811813354,0.8956602811813354,0.0,236.784408569336,209.0,49681.33203125,0.0,3741.0810546875,1.0,279.7581481933594,283.0204162597656,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644542694091797,3.644566535949707,8.862971299095079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7001953125,0.0,1528.5689697265625,1895.4371337890625,0.0,4300.0,0.9041720628738404,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862021327018738,0.3893400430679321,0.3555790483951568,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759462833404541,0.5457876920700073,0.5213389992713928,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253170251846313,0.5698074698448181,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737445831298828,0.3714076578617096,0.3572902381420135,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635817885398865,0.2316802591085434,1.0704933404922483,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730377674102783,0.358960747718811,0.358960747718811,1.0,1.0,-3.451943874359131,0.918695032596588,2.5332489013671875,0.1379275321960449,0.8956602811813354,0.8956602811813354,0.0,236.784408569336,209.0,49681.33203125,0.0,3741.0810546875,1.0,279.7581481933594,283.0204162597656,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644542694091797,3.644566535949707,8.862971299095079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7001953125,0.0,1528.5689697265625,1895.4371337890625,0.0,4300.0,0.9041720628738404,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913698554039001,0.387637048959732,0.3533513247966766,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8818861842155457,0.5434858202934265,0.5184778571128845,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302683234214783,0.5555220246315002,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792902588844299,0.3703784644603729,0.3557398319244385,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679421663284302,0.2306364476680755,1.063506841659546,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639751195907593,0.3586723804473877,0.3586723804473877,1.0,1.0,-3.418520212173462,0.9072027206420898,2.511317491531372,0.1338329017162323,0.8958553075790405,0.8958553075790405,0.0,227.3927001953125,197.0,48174.46875,0.0,3604.8681640625,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.0742492675781,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950076341629028,1.0,0.0,0.0,3.63965916633606,3.6396830081939697,8.83923576111556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.68798828125,0.0,1522.552490234375,1895.4371337890625,0.0,4257.74853515625,0.903050422668457,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913698554039001,0.387637048959732,0.3533513247966766,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8818861842155457,0.5434858202934265,0.5184778571128845,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302683234214783,0.5555220246315002,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792902588844299,0.3703784644603729,0.3557398319244385,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679421663284302,0.2306364476680755,1.063506841659546,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639751195907593,0.3586723804473877,0.3586723804473877,1.0,1.0,-3.418520212173462,0.9072027206420898,2.511317491531372,0.1338329017162323,0.8958553075790405,0.8958553075790405,0.0,227.3927001953125,197.0,48174.46875,0.0,3604.8681640625,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.0742492675781,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950076341629028,1.0,0.0,0.0,3.63965916633606,3.6396830081939697,8.83923576111556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.68798828125,0.0,1522.552490234375,1895.4371337890625,0.0,4257.74853515625,0.903050422668457,1.0,0.0,3.0,1.0,0.0
12244260,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995159029960632,0.3870956897735595,0.3523163497447967,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908649682998657,0.5423733592033386,0.5168397426605225,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.838960587978363,0.5376105904579163,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875667810440063,0.3702646195888519,0.3550766706466675,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748025417327881,0.230328619480133,1.0595860481262207,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544431447982788,0.3588452935218811,0.3588452935218811,1.0,1.0,-3.388246774673462,0.8980586528778076,2.4901881217956543,0.1314059197902679,0.8983016610145569,0.8983016610145569,0.0,216.439697265625,185.0,46718.6171875,0.0,3469.552490234375,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105224609375,293.1499938964844,293.1499938964844,280.6499938964844,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818482398986816,1.0,0.0,0.0,3.640976905822754,3.641000747680664,8.845638035381853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.88330078125,0.0,1522.7938232421875,1895.4371337890625,0.0,4144.7685546875,0.9032385945320128,1.0,0.0,3.0,1.0,0.0
12244320,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995159029960632,0.3870956897735595,0.3523163497447967,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908649682998657,0.5423733592033386,0.5168397426605225,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.838960587978363,0.5376105904579163,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875667810440063,0.3702646195888519,0.3550766706466675,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748025417327881,0.230328619480133,1.0595860481262207,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544431447982788,0.3588452935218811,0.3588452935218811,1.0,1.0,-3.388246774673462,0.8980586528778076,2.4901881217956543,0.1314059197902679,0.8983016610145569,0.8983016610145569,0.0,216.439697265625,185.0,46718.6171875,0.0,3469.552490234375,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105224609375,293.1499938964844,293.1499938964844,280.6499938964844,35951.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818482398986816,1.0,0.0,0.0,3.640976905822754,3.641000747680664,8.845638035381853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.88330078125,0.0,1522.7938232421875,1895.4371337890625,0.0,4144.7685546875,0.9032385945320128,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090814352035522,0.3870425522327423,0.3518073558807373,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9014814496040344,0.5418492555618286,0.5158474445343018,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494837880134583,0.518389105796814,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973534464836121,0.3706279098987579,0.3549280762672424,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832204461097717,0.2305076420307159,1.0580328702926636,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2841186523437,285.191162109375,1.0,0.6451398134231567,0.3590112924575805,0.3590112924575805,1.0,1.0,-3.3612759113311768,0.8899698257446289,2.471306085586548,0.129310056567192,0.9027431011199952,0.9027431011199952,0.0,205.2932281494141,185.0,45357.89453125,0.0,3342.896240234375,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968936324119568,1.0,0.0,0.0,3.649169683456421,3.64919376373291,8.885490956345166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.056640625,0.0,1530.4443359375,1895.4371337890625,0.0,4031.832763671875,0.9049434065818788,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8095008730888367,0.3870348632335663,0.3517926633358001,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019597768783568,0.5418242812156677,0.5158144235610962,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499417304992676,0.5175563097000122,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.79779452085495,0.370642602443695,0.3549294471740722,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836055517196655,0.2305182367563247,1.058006763458252,285.1912841796875,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915283203125,1.0,0.6447508931159973,0.3590182065963745,0.3590182065963745,1.0,1.0,-3.360187292098999,0.8896436095237732,2.47054386138916,0.1292275339365005,0.9028791785240172,0.9028791785240172,0.0,204.82237243652344,188.0,45346.4765625,0.0,3337.70361328125,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872009277344,293.1499938964844,293.1499938964844,280.3500061035156,35755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687697291374208,1.0,0.0,0.0,3.6496002674102783,3.649624109268189,8.887587341632752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.1767578125,0.0,1530.8924560546875,1895.4371337890625,0.0,4030.363037109375,0.9050355553627014,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.812663733959198,0.3864984512329101,0.3514873683452606,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.905674934387207,0.5410987734794617,0.5152952075004578,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549471497535706,0.510972261428833,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012844324111938,0.3705382943153381,0.3549030721187591,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866745948791504,0.2304770201444625,1.0577659606933594,285.0610046386719,284.95001220703125,298.8654479980469,288.96075439453125,297.7157592773437,297.30181884765625,285.0540771484375,1.0,0.6418790221214294,0.3591046333312988,0.3591046333312988,1.0,1.0,-3.3509438037872314,0.8869622945785522,2.4639813899993896,0.128466248512268,0.90236496925354,0.90236496925354,0.0,201.087631225586,188.0,46252.06640625,0.0,3295.253662109375,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965209960937,293.1499938964844,293.1499938964844,280.3500061035156,35813.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755541682243348,1.0,0.0,0.0,3.6532795429229736,3.653303384780884,8.905515755941451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.25439453125,0.0,1535.4271240234375,1895.4371337890625,0.0,4089.95947265625,0.9058462381362916,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139225840568542,0.3854639232158661,0.3506673574447632,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.90734201669693,0.5398645997047424,0.5142584443092346,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588289618492126,0.5073373913764954,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029454350471497,0.3700366616249084,0.3545152544975281,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881353259086609,0.2301519811153412,1.0565224885940552,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.71026611328125,297.3071594238281,285.0084533691406,1.0,0.6396961808204651,0.3592431843280792,0.3592431843280792,1.0,1.0,-3.342376947402954,0.8846338391304016,2.4577431678771973,0.128046452999115,0.902221143245697,0.902221143245697,0.0,198.8970947265625,191.0,46304.4453125,0.0,3263.3447265625,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658203125,293.1499938964844,293.1499938964844,280.04998779296875,35877.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799686074256896,1.0,0.0,0.0,3.654948711395264,3.654972553253174,8.913655733522319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.9736328125,0.0,1537.762451171875,1895.4371337890625,0.0,4128.45068359375,0.906289041042328,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131303787231445,0.382585734128952,0.3482902646064758,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067087769508362,0.536486804485321,0.5113295316696167,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639543652534485,0.5054253339767456,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.802836000919342,0.3682507872581482,0.3530385792255401,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878846287727356,0.2288375496864318,1.0514650344848633,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367883682250977,0.3595202267169952,0.3595202267169952,1.0,1.0,-3.325838804244995,0.8801782131195068,2.4456605911254883,0.1272841095924377,0.8987391591072083,0.8987391591072083,0.0,197.2254638671875,194.0,47222.66015625,0.0,3216.681640625,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213623046875,293.1499938964844,293.1499938964844,280.3500061035156,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932069778442384,1.0,0.0,0.0,3.652255058288574,3.652279138565064,8.900522630028718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2509765625,0.0,1536.3602294921875,1895.4371337890625,0.0,4242.42431640625,0.9058244228363036,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131303787231445,0.382585734128952,0.3482902646064758,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067087769508362,0.536486804485321,0.5113295316696167,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639543652534485,0.5054253339767456,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.802836000919342,0.3682507872581482,0.3530385792255401,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878846287727356,0.2288375496864318,1.0514650344848633,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367883682250977,0.3595202267169952,0.3595202267169952,1.0,1.0,-3.325838804244995,0.8801782131195068,2.4456605911254883,0.1272841095924377,0.8987391591072083,0.8987391591072083,0.0,197.2254638671875,194.0,47222.66015625,0.0,3216.681640625,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213623046875,293.1499938964844,293.1499938964844,280.3500061035156,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932069778442384,1.0,0.0,0.0,3.652255058288574,3.652279138565064,8.900522630028718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2509765625,0.0,1536.3602294921875,1895.4371337890625,0.0,4242.42431640625,0.9058244228363036,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111472129821777,0.3808517456054687,0.3463697731494903,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.90442556142807,0.5341103672981262,0.5087289214134216,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691120743751526,0.5064353942871094,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012285232543945,0.3670826554298401,0.3516803681850433,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.686103880405426,0.2277466505765915,1.0459309816360474,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352502107620239,0.3597972989082336,0.3597972989082336,1.0,1.0,-3.313318014144897,0.8770036697387695,2.436314344406128,0.1267870813608169,0.9000951051712036,0.9000951051712036,0.0,197.1755828857422,197.0,45933.27734375,0.0,3188.509521484375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982547163963318,1.0,0.0,0.0,3.651648998260498,3.6516730785369873,8.897568477550521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.349609375,0.0,1534.989990234375,1895.4371337890625,0.0,4150.8251953125,0.9056525230407716,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111472129821777,0.3808517456054687,0.3463697731494903,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.90442556142807,0.5341103672981262,0.5087289214134216,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691120743751526,0.5064353942871094,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012285232543945,0.3670826554298401,0.3516803681850433,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.686103880405426,0.2277466505765915,1.0459309816360474,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352502107620239,0.3597972989082336,0.3597972989082336,1.0,1.0,-3.313318014144897,0.8770036697387695,2.436314344406128,0.1267870813608169,0.9000951051712036,0.9000951051712036,0.0,197.1755828857422,197.0,45933.27734375,0.0,3188.509521484375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982547163963318,1.0,0.0,0.0,3.651648998260498,3.6516730785369873,8.897568477550521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.349609375,0.0,1534.989990234375,1895.4371337890625,0.0,4150.8251953125,0.9056525230407716,1.0,0.0,3.0,1.0,0.0
12244860,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082108497619629,0.3783787488937378,0.3445638418197632,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011533856391908,0.5311229825019836,0.5063278675079346,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.872604489326477,0.5093618631362915,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987462282180786,0.3655364215373993,0.3505258560180664,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835240721702576,0.2263768911361694,1.04090678691864,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347208619117737,0.3599210381507873,0.3599210381507873,1.0,1.0,-3.304351329803467,0.8745123744010925,2.429838895797729,0.1263444274663925,0.8963955640792847,0.8963955640792847,0.0,198.2469940185547,200.0,46834.796875,0.0,3174.681396484375,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.8830261230469,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920754432678224,1.0,0.0,0.0,3.6461374759674072,3.646161556243897,8.87073042576958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.7138671875,0.0,1530.1502685546875,1895.4371337890625,0.0,4232.77197265625,0.9045160412788392,1.0,0.0,3.0,1.0,0.0
12244920,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082108497619629,0.3783787488937378,0.3445638418197632,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011533856391908,0.5311229825019836,0.5063278675079346,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.872604489326477,0.5093618631362915,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987462282180786,0.3655364215373993,0.3505258560180664,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835240721702576,0.2263768911361694,1.04090678691864,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347208619117737,0.3599210381507873,0.3599210381507873,1.0,1.0,-3.304351329803467,0.8745123744010925,2.429838895797729,0.1263444274663925,0.8963955640792847,0.8963955640792847,0.0,198.2469940185547,200.0,46834.796875,0.0,3174.681396484375,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.8830261230469,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920754432678224,1.0,0.0,0.0,3.6461374759674072,3.646161556243897,8.87073042576958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.7138671875,0.0,1530.1502685546875,1895.4371337890625,0.0,4232.77197265625,0.9045160412788392,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.804484486579895,0.3766311109066009,0.342755913734436,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970679044723511,0.528770923614502,0.5038807988166809,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763394951820374,0.5136470198631287,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.795506477355957,0.3644100129604339,0.3493130207061767,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801765561103821,0.2251798957586288,1.0352739095687866,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346847414970398,0.360044777393341,0.360044777393341,1.0,1.0,-3.296148538589477,0.8722543716430664,2.423894166946411,0.1258472502231598,0.8974047899246216,0.8974047899246216,0.0,200.0376739501953,203.0,45564.4453125,0.0,3166.65234375,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.64178466796875,293.1499938964844,293.1499938964844,280.6499938964844,36060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815826416015624,1.0,0.0,0.0,3.643210649490357,3.6432347297668457,8.856494559950079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.88720703125,0.0,1526.076416015625,1895.4371337890625,0.0,4142.46533203125,0.9038103818893432,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.804484486579895,0.3766311109066009,0.342755913734436,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970679044723511,0.528770923614502,0.5038807988166809,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763394951820374,0.5136470198631287,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.795506477355957,0.3644100129604339,0.3493130207061767,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801765561103821,0.2251798957586288,1.0352739095687866,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346847414970398,0.360044777393341,0.360044777393341,1.0,1.0,-3.296148538589477,0.8722543716430664,2.423894166946411,0.1258472502231598,0.8974047899246216,0.8974047899246216,0.0,200.0376739501953,203.0,45564.4453125,0.0,3166.65234375,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.64178466796875,293.1499938964844,293.1499938964844,280.6499938964844,36060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815826416015624,1.0,0.0,0.0,3.643210649490357,3.6432347297668457,8.856494559950079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.88720703125,0.0,1526.076416015625,1895.4371337890625,0.0,4142.46533203125,0.9038103818893432,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8030498623847961,0.3761370480060577,0.3422186076641083,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954347968101501,0.5279958248138428,0.5030472278594971,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786711692810059,0.5155238509178162,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.794272780418396,0.3641680181026459,0.3490078151226043,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6788560748100281,0.2248034477233886,1.0333855152130127,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.59588623046875,297.2793273925781,285.0687255859375,1.0,0.6349100470542908,0.3601066470146179,0.3601066470146179,1.0,1.0,-3.2941160202026367,0.8717871904373169,2.4223287105560303,0.1258068978786468,0.8994204998016357,0.8994204998016357,0.0,200.8954467773437,203.0,44508.68359375,0.0,3166.99560546875,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729045629501344,1.0,0.0,0.0,3.6442604064941406,3.644284248352051,8.861599098963779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.4921875,0.0,1526.45361328125,1895.4371337890625,0.0,4066.7470703125,0.9040092825889589,1.0,0.0,3.0,1.0,0.0
