time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245160,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019330501556396,0.3758037686347961,0.341927170753479,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941053748130798,0.5274091958999634,0.5024875402450562,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812341690063477,0.5171823501586914,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.793332040309906,0.36409392952919,0.3489239811897278,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.677819013595581,0.2245604991912841,1.0322511196136477,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.588134765625,297.2841186523437,285.10382080078125,1.0,0.635309100151062,0.3601347208023071,0.3601347208023071,1.0,1.0,-3.293619394302368,0.8717185258865356,2.421900987625122,0.1258270889520645,0.9008890390396118,0.9008890390396118,0.0,201.7124938964844,206.0,44342.984375,0.0,3170.495361328125,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35869.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687412977218628,1.0,0.0,0.0,3.647483587265015,3.647507667541504,8.877281629793288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.65625,0.0,1529.398681640625,1895.4371337890625,0.0,4030.112548828125,0.904640257358551,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981160879135132,0.3736107051372528,0.3405117094516754,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899595737457275,0.5247942209243774,0.5005948543548584,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839989900588989,0.5222587585449219,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901626825332642,0.3629255592823028,0.3482630252838135,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746534705162048,0.2234113365411758,1.0286853313446045,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362630724906921,0.3601908683776855,0.3601908683776855,1.0,1.0,-3.290670394897461,0.870933473110199,2.419736862182617,0.1258107423782348,0.8991507887840271,0.8991507887840271,0.0,204.1784210205078,209.0,45321.05859375,0.0,3177.8369140625,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.65887451171875,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98077791929245,1.0,0.0,0.0,3.6483771800994873,3.6484010219573975,8.881631288204517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.9990234375,0.0,1531.3436279296875,1895.4371337890625,0.0,4135.48193359375,0.9049012064933776,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981160879135132,0.3736107051372528,0.3405117094516754,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899595737457275,0.5247942209243774,0.5005948543548584,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839989900588989,0.5222587585449219,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901626825332642,0.3629255592823028,0.3482630252838135,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746534705162048,0.2234113365411758,1.0286853313446045,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362630724906921,0.3601908683776855,0.3601908683776855,1.0,1.0,-3.290670394897461,0.870933473110199,2.419736862182617,0.1258107423782348,0.8991507887840271,0.8991507887840271,0.0,204.1784210205078,209.0,45321.05859375,0.0,3177.8369140625,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.65887451171875,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98077791929245,1.0,0.0,0.0,3.6483771800994873,3.6484010219573975,8.881631288204517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.9990234375,0.0,1531.3436279296875,1895.4371337890625,0.0,4135.48193359375,0.9049012064933776,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936643958091736,0.3719213604927063,0.3388260304927826,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851336240768433,0.5225402116775513,0.4983248710632324,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868409991264343,0.528211772441864,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863175272941589,0.3619306683540344,0.3472565114498138,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707966327667236,0.2222637087106704,1.0236122608184814,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.6371926069259644,0.3602470159530639,0.3602470159530639,1.0,1.0,-3.285757064819336,0.8695245981216431,2.4162325859069824,0.1254741847515106,0.9020785689353944,0.9020785689353944,0.0,207.03121948242188,212.0,44098.0859375,0.0,3183.009765625,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.4197082519531,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718374609947203,1.0,0.0,0.0,3.652667999267578,3.6526920795440674,8.902535455490579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.94140625,0.0,1535.138671875,1895.4371337890625,0.0,4057.375732421875,0.905793070793152,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936643958091736,0.3719213604927063,0.3388260304927826,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851336240768433,0.5225402116775513,0.4983248710632324,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868409991264343,0.528211772441864,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863175272941589,0.3619306683540344,0.3472565114498138,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707966327667236,0.2222637087106704,1.0236122608184814,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.6371926069259644,0.3602470159530639,0.3602470159530639,1.0,1.0,-3.285757064819336,0.8695245981216431,2.4162325859069824,0.1254741847515106,0.9020785689353944,0.9020785689353944,0.0,207.03121948242188,212.0,44098.0859375,0.0,3183.009765625,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.4197082519531,293.1499938964844,293.1499938964844,280.3500061035156,35866.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718374609947203,1.0,0.0,0.0,3.652667999267578,3.6526920795440674,8.902535455490579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.94140625,0.0,1535.138671875,1895.4371337890625,0.0,4057.375732421875,0.905793070793152,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889786958694458,0.3693304061889648,0.3370048701763153,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801140785217285,0.5194523930549622,0.4959358274936676,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880558013916016,0.5345166921615601,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822991013526917,0.3603494465351105,0.346177726984024,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667856574058533,0.2207135558128357,1.018222689628601,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381679177284241,0.3602510094642639,0.3602510094642639,1.0,1.0,-3.2805047035217285,0.8678506016731262,2.412654161453247,0.1250848919153213,0.899898111820221,0.899898111820221,0.0,210.0964508056641,215.0,45029.265625,0.0,3188.593994140625,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491638183594,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833071827888488,1.0,0.0,0.0,3.652867555618286,3.652891397476196,8.903507477953099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.650390625,0.0,1536.486572265625,1895.4371337890625,0.0,4157.404296875,0.905916392803192,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889786958694458,0.3693304061889648,0.3370048701763153,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801140785217285,0.5194523930549622,0.4959358274936676,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880558013916016,0.5345166921615601,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822991013526917,0.3603494465351105,0.346177726984024,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667856574058533,0.2207135558128357,1.018222689628601,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381679177284241,0.3602510094642639,0.3602510094642639,1.0,1.0,-3.2805047035217285,0.8678506016731262,2.412654161453247,0.1250848919153213,0.899898111820221,0.899898111820221,0.0,210.0964508056641,215.0,45029.265625,0.0,3188.593994140625,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491638183594,293.1499938964844,293.1499938964844,280.04998779296875,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833071827888488,1.0,0.0,0.0,3.652867555618286,3.652891397476196,8.903507477953099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.650390625,0.0,1536.486572265625,1895.4371337890625,0.0,4157.404296875,0.905916392803192,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826199531555176,0.3656441867351532,0.3340671360492706,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735244274139404,0.5151811242103577,0.4923323690891266,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868924975395203,0.5425288677215576,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.776788592338562,0.3578054904937744,0.3441501259803772,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613694429397583,0.2183908373117447,1.0094233751296997,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.2024230957031,284.69091796875,1.0,0.6387513279914856,0.3602550029754638,0.3602550029754638,1.0,1.0,-3.2692604064941406,0.8642480969429016,2.405012369155884,0.1240991204977035,0.8948172330856323,0.8948172330856323,0.0,213.8504333496093,218.0,45881.66015625,0.0,3184.80810546875,1.0,280.05810546875,283.071044921875,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964139461517334,1.0,0.0,0.0,3.6441292762756334,3.644153356552124,8.860961315804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.12158203125,0.0,1528.5491943359375,1895.4371337890625,0.0,4269.685546875,0.9041185975074768,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826199531555176,0.3656441867351532,0.3340671360492706,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735244274139404,0.5151811242103577,0.4923323690891266,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868924975395203,0.5425288677215576,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.776788592338562,0.3578054904937744,0.3441501259803772,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613694429397583,0.2183908373117447,1.0094233751296997,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.2024230957031,284.69091796875,1.0,0.6387513279914856,0.3602550029754638,0.3602550029754638,1.0,1.0,-3.2692604064941406,0.8642480969429016,2.405012369155884,0.1240991204977035,0.8948172330856323,0.8948172330856323,0.0,213.8504333496093,218.0,45881.66015625,0.0,3184.80810546875,1.0,280.05810546875,283.071044921875,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964139461517334,1.0,0.0,0.0,3.6441292762756334,3.644153356552124,8.860961315804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.12158203125,0.0,1528.5491943359375,1895.4371337890625,0.0,4269.685546875,0.9041185975074768,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7794933915138245,0.3641780018806457,0.332577645778656,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702700734138489,0.5133520364761353,0.490454614162445,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.8865953683853149,0.5464843511581421,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740294337272644,0.3567158877849579,0.3430390059947967,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586068272590637,0.2172879725694656,1.0044338703155518,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.4128723144531,297.189208984375,284.8108215332031,1.0,0.6389053463935852,0.3602569997310638,0.3602569997310638,1.0,1.0,-3.262629270553589,0.8621253371238708,2.4005041122436523,0.1234439238905906,0.8949172496795654,0.8949172496795654,0.0,215.67770385742188,218.0,44779.796875,0.0,3180.427734375,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895530343055724,1.0,0.0,0.0,3.639714241027832,3.639738321304321,8.839503493618395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.283203125,0.0,1523.369873046875,1895.4371337890625,0.0,4211.19287109375,0.9031614661216736,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7771781086921692,0.3631533682346344,0.3315798044204712,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677704930305481,0.5119643807411194,0.48906210064888,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.8869128823280334,0.5496295690536499,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719479203224182,0.3559648692607879,0.3422734141349792,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6564279198646545,0.2164134830236435,1.0004186630249023,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964538574219,297.1829528808594,284.8401184082031,1.0,0.639108419418335,0.3603298962116241,0.3603298962116241,1.0,1.0,-3.257784843444824,0.8607710003852844,2.397013664245605,0.1231460720300674,0.8945646286010742,0.8945646286010742,0.0,217.15948486328125,221.0,44531.71484375,0.0,3178.048828125,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.2946472167969,293.1499938964844,293.1499938964844,280.6499938964844,36171.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984866201877594,1.0,0.0,0.0,3.637021064758301,3.637044906616211,8.826426665109466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.40966796875,0.0,1520.05859375,1895.4371337890625,0.0,4170.876953125,0.902501344680786,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737036943435669,0.3617727160453796,0.330267071723938,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639087677001953,0.5099287629127502,0.4870460629463196,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887170553207397,0.5547384023666382,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688637971878052,0.3550822734832763,0.3413668274879455,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530863642692566,0.2151426821947097,0.9945467710494996,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.1814270019531,285.0078125,1.0,0.6397337317466736,0.3604757189750671,0.3604757189750671,1.0,1.0,-3.2517690658569336,0.8592654466629028,2.392503499984741,0.1229698881506919,0.8967414498329163,0.8967414498329163,0.0,219.66818237304688,224.0,43243.39453125,0.0,3178.8076171875,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.1269836425781,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702559113502502,1.0,0.0,0.0,3.636541604995728,3.6365654468536377,8.824100063975493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.86669921875,0.0,1518.23193359375,1895.4371337890625,0.0,4043.462646484375,0.902282416820526,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737036943435669,0.3617727160453796,0.330267071723938,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639087677001953,0.5099287629127502,0.4870460629463196,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887170553207397,0.5547384023666382,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688637971878052,0.3550822734832763,0.3413668274879455,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530863642692566,0.2151426821947097,0.9945467710494996,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.1814270019531,285.0078125,1.0,0.6397337317466736,0.3604757189750671,0.3604757189750671,1.0,1.0,-3.2517690658569336,0.8592654466629028,2.392503499984741,0.1229698881506919,0.8967414498329163,0.8967414498329163,0.0,219.66818237304688,224.0,43243.39453125,0.0,3178.8076171875,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.1269836425781,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702559113502502,1.0,0.0,0.0,3.636541604995728,3.6365654468536377,8.824100063975493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.86669921875,0.0,1518.23193359375,1895.4371337890625,0.0,4043.462646484375,0.902282416820526,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710089087486267,0.3608614504337311,0.3294574022293091,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608353137969971,0.5084494352340698,0.4856459498405456,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914133310317993,0.5591307878494263,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665641903877258,0.3547003865242004,0.34100341796875,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505596041679382,0.214311346411705,0.9908469915390016,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.640714704990387,0.3606215417385101,0.3606215417385101,1.0,1.0,-3.249504327774048,0.8589627742767334,2.3905415534973145,0.1231938749551773,0.9012028574943542,0.9012028574943542,0.0,221.97146606445312,227.0,42032.89453125,0.0,3186.625732421875,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567921161651612,1.0,0.0,0.0,3.643991231918335,3.644015073776245,8.860289995027415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.52197265625,0.0,1524.8912353515625,1895.4371337890625,0.0,3923.939453125,0.9038025736808776,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710089087486267,0.3608614504337311,0.3294574022293091,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608353137969971,0.5084494352340698,0.4856459498405456,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914133310317993,0.5591307878494263,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665641903877258,0.3547003865242004,0.34100341796875,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505596041679382,0.214311346411705,0.9908469915390016,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.640714704990387,0.3606215417385101,0.3606215417385101,1.0,1.0,-3.249504327774048,0.8589627742767334,2.3905415534973145,0.1231938749551773,0.9012028574943542,0.9012028574943542,0.0,221.97146606445312,227.0,42032.89453125,0.0,3186.625732421875,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567921161651612,1.0,0.0,0.0,3.643991231918335,3.644015073776245,8.860289995027415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.52197265625,0.0,1524.8912353515625,1895.4371337890625,0.0,3923.939453125,0.9038025736808776,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671829462051392,0.3584775030612945,0.3279045522212982,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567676544189453,0.505585253238678,0.4835571050643921,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915950655937195,0.56480872631073,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633891701698303,0.3533322811126709,0.3401961624622345,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473808884620667,0.2128866165876388,0.9861806631088256,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417807936668396,0.3607149422168731,0.3607149422168731,1.0,1.0,-3.245379686355591,0.8579054474830627,2.387474298477173,0.1232276037335395,0.9004007577896118,0.9004007577896118,0.0,224.93386840820312,215.0,42998.31640625,0.0,3193.996826171875,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969707190990448,1.0,0.0,0.0,3.648452043533325,3.6484758853912354,8.881995654519415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7255859375,0.0,1530.712158203125,1895.4371337890625,0.0,4038.62890625,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671829462051392,0.3584775030612945,0.3279045522212982,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567676544189453,0.505585253238678,0.4835571050643921,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915950655937195,0.56480872631073,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633891701698303,0.3533322811126709,0.3401961624622345,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473808884620667,0.2128866165876388,0.9861806631088256,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1720275878906,284.9956970214844,1.0,0.6417807936668396,0.3607149422168731,0.3607149422168731,1.0,1.0,-3.245379686355591,0.8579054474830627,2.387474298477173,0.1232276037335395,0.9004007577896118,0.9004007577896118,0.0,224.93386840820312,215.0,42998.31640625,0.0,3193.996826171875,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969707190990448,1.0,0.0,0.0,3.648452043533325,3.6484758853912354,8.881995654519415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7255859375,0.0,1530.712158203125,1895.4371337890625,0.0,4038.62890625,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657710313796997,0.3561979830265045,0.3260921835899353,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554862141609192,0.5029453635215759,0.4813351929187774,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904322385787964,0.5647953152656555,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.762471616268158,0.3517892062664032,0.3389551639556885,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6461890339851379,0.2114793062210083,0.980628788471222,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.6395299434661865,0.3607743382453918,0.3607743382453918,1.0,1.0,-3.2323665618896484,0.8538755774497986,2.378491163253784,0.1224003285169601,0.8977364897727966,0.8977364897727966,0.0,224.3902587890625,215.0,43854.3359375,0.0,3162.556396484375,1.0,280.3814392089844,283.2680053710937,291.4023132324219,294.2844543457031,293.1499938964844,293.1499938964844,280.3500061035156,36058.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816959500312804,1.0,0.0,0.0,3.6469876766204834,3.6470117568969727,8.874868058228458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.3408203125,0.0,1530.2547607421875,1895.4371337890625,0.0,4143.4482421875,0.9046041369438172,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7652807831764221,0.3547710478305816,0.3248080313205719,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551481366157532,0.5012767910957336,0.4797802567481994,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897908926010132,0.5636536478996277,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622708082199097,0.3507560193538666,0.3380007743835449,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457349061965942,0.2105501592159271,0.9765433669090272,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.6375254392623901,0.3608083724975586,0.3608083724975586,1.0,1.0,-3.2215256690979004,0.8504788875579834,2.371046781539917,0.1215089336037635,0.8965350389480591,0.8965350389480591,0.0,223.3046875,203.0,43769.3125,0.0,3133.06103515625,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845851063728333,1.0,0.0,0.0,3.644564628601074,3.644588470458984,8.863078733156726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.9345703125,0.0,1528.065185546875,1895.4371337890625,0.0,4168.44970703125,0.90412700176239,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653118371963501,0.3532523810863495,0.3231422305107116,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554039597511292,0.4993697702884674,0.4776996672153473,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8899095058441162,0.5606946349143982,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626160979270935,0.3495876491069793,0.3366868793964386,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455901861190796,0.2094160765409469,0.970750093460083,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334533691406,284.8975524902344,1.0,0.6341345906257629,0.3608550727367401,0.3608550727367401,1.0,1.0,-3.20491886138916,0.8452599048614502,2.35965895652771,0.1200426369905471,0.8971459865570068,0.8971459865570068,0.0,220.97659301757807,203.0,42604.6875,0.0,3084.578857421875,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776282906532288,1.0,0.0,0.0,3.642556667327881,3.64258074760437,8.853315307533194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.27099609375,0.0,1525.560791015625,1895.4371337890625,0.0,4108.0732421875,0.903706192970276,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665735483169556,0.3521740734577179,0.3219338059425354,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568691611289978,0.4978878200054168,0.4760551154613495,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911548852920532,0.5558449625968933,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640448212623596,0.3487323820590973,0.3356643915176391,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.64633709192276,0.2085033059120178,0.9657645225524902,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.63022381067276,0.361031711101532,0.361031711101532,1.0,1.0,-3.1884329319000244,0.8404263854026794,2.34800672531128,0.1189094632863998,0.8972481489181519,0.8972481489181519,0.0,217.63232421875,206.0,42274.71484375,0.0,3031.261962890625,1.0,280.6424865722656,283.41558837890625,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723720550537108,1.0,0.0,0.0,3.642155170440674,3.642179012298584,8.851363304529514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.43896484375,0.0,1524.8157958984375,1895.4371337890625,0.0,4062.07177734375,0.9035605192184448,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673825025558472,0.3507264852523803,0.3203566670417785,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577255010604858,0.4956863224506378,0.4736723303794861,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.895159125328064,0.5513785481452942,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650994658470154,0.3476318717002868,0.3343516290187835,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464855074882507,0.2071863859891891,0.95867657661438,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262667179107666,0.3613849878311157,0.3613849878311157,1.0,1.0,-3.168180465698242,0.8349076509475708,2.333272933959961,0.1177345290780067,0.9002940058708191,0.9002940058708191,0.0,214.35487365722656,209.0,40911.79296875,0.0,2970.93896484375,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391662597656,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554800391197203,1.0,0.0,0.0,3.645885705947876,3.645909547805786,8.869504881658941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.802734375,0.0,1527.738525390625,1895.4371337890625,0.0,3912.19384765625,0.9042919278144836,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673825025558472,0.3507264852523803,0.3203566670417785,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577255010604858,0.4956863224506378,0.4736723303794861,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.895159125328064,0.5513785481452942,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650994658470154,0.3476318717002868,0.3343516290187835,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464855074882507,0.2071863859891891,0.95867657661438,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262667179107666,0.3613849878311157,0.3613849878311157,1.0,1.0,-3.168180465698242,0.8349076509475708,2.333272933959961,0.1177345290780067,0.9002940058708191,0.9002940058708191,0.0,214.35487365722656,209.0,40911.79296875,0.0,2970.93896484375,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391662597656,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554800391197203,1.0,0.0,0.0,3.645885705947876,3.645909547805786,8.869504881658941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.802734375,0.0,1527.738525390625,1895.4371337890625,0.0,3912.19384765625,0.9042919278144836,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658271789550781,0.348067969083786,0.318396657705307,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561614751815796,0.4924020171165466,0.4710096418857574,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965185284614563,0.5513452291488647,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640231251716614,0.3457788825035095,0.3329186737537384,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450164914131165,0.2054809480905532,0.9519637227058412,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.2091979980469,297.1430358886719,284.8895874023437,1.0,0.6240883469581604,0.3617382645606994,0.3617382645606994,1.0,1.0,-3.1527910232543945,0.8309322595596313,2.3218588829040527,0.1173099055886268,0.8980304598808289,0.8980304598808289,0.0,213.70562744140625,212.0,41759.17578125,0.0,2935.43994140625,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652936458587646,1.0,0.0,0.0,3.64555549621582,3.6455795764923096,8.867898486641934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.78271484375,0.0,1528.469970703125,1895.4371337890625,0.0,3999.631103515625,0.9042917490005492,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658271789550781,0.348067969083786,0.318396657705307,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561614751815796,0.4924020171165466,0.4710096418857574,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965185284614563,0.5513452291488647,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640231251716614,0.3457788825035095,0.3329186737537384,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450164914131165,0.2054809480905532,0.9519637227058412,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.2091979980469,297.1430358886719,284.8895874023437,1.0,0.6240883469581604,0.3617382645606994,0.3617382645606994,1.0,1.0,-3.1527910232543945,0.8309322595596313,2.3218588829040527,0.1173099055886268,0.8980304598808289,0.8980304598808289,0.0,213.70562744140625,212.0,41759.17578125,0.0,2935.43994140625,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652936458587646,1.0,0.0,0.0,3.64555549621582,3.6455795764923096,8.867898486641934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.78271484375,0.0,1528.469970703125,1895.4371337890625,0.0,3999.631103515625,0.9042917490005492,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.762889564037323,0.3459042012691498,0.3162294030189514,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8530990481376648,0.4894964694976806,0.468065470457077,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975880742073059,0.5539625287055969,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.761542558670044,0.3441290557384491,0.3312300443649292,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423429846763611,0.2038271427154541,0.9443029761314392,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228577494621277,0.3622264266014099,0.3622264266014099,1.0,1.0,-3.138545036315918,0.8276919722557068,2.3108530044555664,0.1172651574015617,0.900433361530304,0.900433361530304,0.0,214.5373687744141,215.0,40486.8828125,0.0,2910.5166015625,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535918235778807,1.0,0.0,0.0,3.6481528282165527,3.648176908493042,8.880539894562389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1484375,0.0,1530.4534912109375,1895.4371337890625,0.0,3895.261962890625,0.9048131108283995,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.762889564037323,0.3459042012691498,0.3162294030189514,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8530990481376648,0.4894964694976806,0.468065470457077,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975880742073059,0.5539625287055969,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.761542558670044,0.3441290557384491,0.3312300443649292,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423429846763611,0.2038271427154541,0.9443029761314392,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228577494621277,0.3622264266014099,0.3622264266014099,1.0,1.0,-3.138545036315918,0.8276919722557068,2.3108530044555664,0.1172651574015617,0.900433361530304,0.900433361530304,0.0,214.5373687744141,215.0,40486.8828125,0.0,2910.5166015625,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.66845703125,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535918235778807,1.0,0.0,0.0,3.6481528282165527,3.648176908493042,8.880539894562389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1484375,0.0,1530.4534912109375,1895.4371337890625,0.0,3895.261962890625,0.9048131108283995,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592498660087585,0.3429234623908996,0.3140018880367279,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8492940068244934,0.4858351349830627,0.4650759994983673,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965913653373718,0.5580949783325195,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583950757980347,0.3419406116008758,0.3295254409313202,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.639136552810669,0.2018273472785949,0.9366191625595092,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6222993731498718,0.3627145886421203,0.3627145886421203,1.0,1.0,-3.125958204269409,0.8249819874763489,2.300976276397705,0.1175249144434928,0.8976574540138245,0.8976574540138245,0.0,216.28195190429688,218.0,41334.9765625,0.0,2894.02001953125,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639205932617188,1.0,0.0,0.0,3.646290063858032,3.6463141441345215,8.871472800819902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.59765625,0.0,1529.5938720703125,1895.4371337890625,0.0,3987.4560546875,0.904483199119568,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592498660087585,0.3429234623908996,0.3140018880367279,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8492940068244934,0.4858351349830627,0.4650759994983673,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965913653373718,0.5580949783325195,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583950757980347,0.3419406116008758,0.3295254409313202,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.639136552810669,0.2018273472785949,0.9366191625595092,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6222993731498718,0.3627145886421203,0.3627145886421203,1.0,1.0,-3.125958204269409,0.8249819874763489,2.300976276397705,0.1175249144434928,0.8976574540138245,0.8976574540138245,0.0,216.28195190429688,218.0,41334.9765625,0.0,2894.02001953125,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639205932617188,1.0,0.0,0.0,3.646290063858032,3.6463141441345215,8.871472800819902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.59765625,0.0,1529.5938720703125,1895.4371337890625,0.0,3987.4560546875,0.904483199119568,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569552659988403,0.3415576517581939,0.312644898891449,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469231724739075,0.4840806722640991,0.4633108973503113,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.89597487449646,0.560844361782074,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563751935958862,0.3408706784248352,0.328457236289978,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371360421180725,0.2007985264062881,0.9320003390312196,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.972412109375,1.0,0.6220903396606445,0.3629586398601532,0.3629586398601532,1.0,1.0,-3.118670701980591,0.8233019709587097,2.2953686714172363,0.1175020933151245,0.8988402485847473,0.8988402485847473,0.0,217.4934234619141,218.0,40282.76953125,0.0,2885.589599609375,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956615686416626,1.0,0.0,0.0,3.645728588104248,3.645752668380737,8.86874147454364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.958984375,0.0,1528.5496826171875,1895.4371337890625,0.0,3922.361083984375,0.9043717980384828,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7551680207252502,0.3405544459819793,0.3116824924945831,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449880480766296,0.4826779067516327,0.461926519870758,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8958017826080322,0.563191294670105,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7547501921653748,0.3400652706623077,0.3276577293872833,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354515552520752,0.1999381631612777,0.9280999898910522,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220070123672485,0.3631502985954284,0.3631502985954284,1.0,1.0,-3.1130173206329346,0.8220124840736389,2.2910048961639404,0.1174936592578888,0.8995780348777771,0.8995780348777771,0.0,218.5567321777344,221.0,40065.828125,0.0,2879.724853515625,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.5666809082031,293.1499938964844,293.1499938964844,281.25,35958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951539933681488,1.0,0.0,0.0,3.647108793258667,3.647132873535156,8.875457524482044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.048828125,0.0,1529.6456298828125,1895.4371337890625,0.0,3876.82470703125,0.9046114087104796,1.0,0.0,3.0,1.0,0.0
