time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522673606872559,0.3391033709049225,0.3103193640708923,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417263031005859,0.4804684221744537,0.4597691595554352,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962339162826538,0.5674365758895874,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752090573310852,0.3389376699924469,0.3265429139137268,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326130628585815,0.1985676437616348,0.9218825697898864,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6221985220909119,0.3635335862636566,0.3635335862636566,1.0,1.0,-3.1050689220428467,0.8205004930496216,2.284568548202514,0.1178264543414115,0.9039366841316224,0.9039366841316224,0.0,220.5894317626953,209.0,38842.7890625,0.0,2874.349609375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208679199219,293.1499938964844,293.1499938964844,280.95001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351827502250672,1.0,0.0,0.0,3.6550681591033936,3.655092239379883,8.914238378565642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.30517578125,0.0,1537.101318359375,1895.4371337890625,0.0,3728.552978515625,0.906268835067749,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522673606872559,0.3391033709049225,0.3103193640708923,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417263031005859,0.4804684221744537,0.4597691595554352,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962339162826538,0.5674365758895874,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752090573310852,0.3389376699924469,0.3265429139137268,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326130628585815,0.1985676437616348,0.9218825697898864,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6221985220909119,0.3635335862636566,0.3635335862636566,1.0,1.0,-3.1050689220428467,0.8205004930496216,2.284568548202514,0.1178264543414115,0.9039366841316224,0.9039366841316224,0.0,220.5894317626953,209.0,38842.7890625,0.0,2874.349609375,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208679199219,293.1499938964844,293.1499938964844,280.95001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351827502250672,1.0,0.0,0.0,3.6550681591033936,3.655092239379883,8.914238378565642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.30517578125,0.0,1537.101318359375,1895.4371337890625,0.0,3728.552978515625,0.906268835067749,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520778179168701,0.33636274933815,0.3082302510738373,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416751623153687,0.4770660102367401,0.4569434225559234,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8951860666275024,0.5640575885772705,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523452639579773,0.3369611501693725,0.3249396383762359,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321368217468262,0.196706622838974,0.9141944646835328,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.617708683013916,0.3639168739318847,0.3639168739318847,1.0,1.0,-3.083953857421875,0.8146682381629944,2.2692856788635254,0.1171412467956543,0.9028499126434326,0.9028499126434326,0.0,217.8814239501953,212.0,39657.58984375,0.0,2817.4482421875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054077148437,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463216066360474,1.0,0.0,0.0,3.659445762634277,3.659469842910767,8.935604682847043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9267578125,0.0,1543.00048828125,1895.4371337890625,0.0,3829.7646484375,0.9073123335838318,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520778179168701,0.33636274933815,0.3082302510738373,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416751623153687,0.4770660102367401,0.4569434225559234,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8951860666275024,0.5640575885772705,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523452639579773,0.3369611501693725,0.3249396383762359,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321368217468262,0.196706622838974,0.9141944646835328,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.617708683013916,0.3639168739318847,0.3639168739318847,1.0,1.0,-3.083953857421875,0.8146682381629944,2.2692856788635254,0.1171412467956543,0.9028499126434326,0.9028499126434326,0.0,217.8814239501953,212.0,39657.58984375,0.0,2817.4482421875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054077148437,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463216066360474,1.0,0.0,0.0,3.659445762634277,3.659469842910767,8.935604682847043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9267578125,0.0,1543.00048828125,1895.4371337890625,0.0,3829.7646484375,0.9073123335838318,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489184141159058,0.3324439227581024,0.3049620389938354,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386293053627014,0.4723893105983734,0.452831894159317,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924276828765869,0.565450131893158,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498156428337097,0.3339495062828064,0.3223446309566498,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293255686759949,0.1941204071044922,0.9034927487373352,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150454878807068,0.3643609583377838,0.3643609583377838,1.0,1.0,-3.0607643127441406,0.8083234429359436,2.252440929412842,0.1160222515463829,0.8987160325050354,0.8987160325050354,0.0,217.7209014892578,200.0,40436.40234375,0.0,2770.451171875,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,36140.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603623151779176,1.0,0.0,0.0,3.654981851577759,3.655005931854248,8.913817737266072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.64453125,0.0,1539.76806640625,1895.4371337890625,0.0,3955.81494140625,0.9064670205116272,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489184141159058,0.3324439227581024,0.3049620389938354,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386293053627014,0.4723893105983734,0.452831894159317,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924276828765869,0.565450131893158,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498156428337097,0.3339495062828064,0.3223446309566498,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293255686759949,0.1941204071044922,0.9034927487373352,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150454878807068,0.3643609583377838,0.3643609583377838,1.0,1.0,-3.0607643127441406,0.8083234429359436,2.252440929412842,0.1160222515463829,0.8987160325050354,0.8987160325050354,0.0,217.7209014892578,200.0,40436.40234375,0.0,2770.451171875,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,36140.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603623151779176,1.0,0.0,0.0,3.654981851577759,3.655005931854248,8.913817737266072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.64453125,0.0,1539.76806640625,1895.4371337890625,0.0,3955.81494140625,0.9064670205116272,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489123940467834,0.3296146392822265,0.3019371032714844,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389059901237488,0.46863853931427,0.4488223195075989,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.891506552696228,0.5598554015159607,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502146363258362,0.3315328955650329,0.3196857869625091,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287302374839783,0.1918166130781173,0.8918495178222656,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083129048347473,0.3648050427436828,0.3648050427436828,1.0,1.0,-3.0283994674682617,0.7989444136619568,2.22945499420166,0.1141177788376808,0.8993328213691711,0.8993328213691711,0.0,213.35585021972656,203.0,39009.30859375,0.0,2684.4228515625,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463703036308287,1.0,0.0,0.0,3.652048110961914,3.6520721912384033,8.899513659343938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.40185546875,0.0,1535.912841796875,1895.4371337890625,0.0,3830.20458984375,0.9057834148406982,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489123940467834,0.3296146392822265,0.3019371032714844,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389059901237488,0.46863853931427,0.4488223195075989,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.891506552696228,0.5598554015159607,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502146363258362,0.3315328955650329,0.3196857869625091,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6287302374839783,0.1918166130781173,0.8918495178222656,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083129048347473,0.3648050427436828,0.3648050427436828,1.0,1.0,-3.0283994674682617,0.7989444136619568,2.22945499420166,0.1141177788376808,0.8993328213691711,0.8993328213691711,0.0,213.35585021972656,203.0,39009.30859375,0.0,2684.4228515625,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463703036308287,1.0,0.0,0.0,3.652048110961914,3.6520721912384033,8.899513659343938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.40185546875,0.0,1535.912841796875,1895.4371337890625,0.0,3830.20458984375,0.9057834148406982,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.748926043510437,0.3286624550819397,0.3008957803249359,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389347195625305,0.467230349779129,0.4472974836826324,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.8922679424285889,0.5578927397727966,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503319978713989,0.3306850492954254,0.3187205493450165,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6283981204032898,0.1909265667200088,0.8872225880622864,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.6062027812004089,0.3650270700454712,0.3650270700454712,1.0,1.0,-3.016218900680542,0.7955663204193115,2.2206525802612305,0.1133642941713333,0.901098370552063,0.901098370552063,0.0,211.7930450439453,203.0,37906.37109375,0.0,2652.881591796875,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027587890625,293.1499938964844,293.1499938964844,281.25,35971.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344950318336488,1.0,0.0,0.0,3.652653694152832,3.652677774429321,8.90246553808538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.6865234375,0.0,1535.9122314453125,1895.4371337890625,0.0,3722.272705078125,0.9058963060379028,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488372325897217,0.3279141783714294,0.3001560568809509,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387796878814697,0.4660500884056091,0.4461013376712799,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932709693908691,0.5567280054092407,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503027319908142,0.3300237953662872,0.3180164992809295,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6279933452606201,0.1901895105838775,0.8835479021072388,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.0715637207031,1.0,0.6046144366264343,0.3654138743877411,0.3654138743877411,1.0,1.0,-3.007223129272461,0.7936437129974365,2.2135794162750244,0.1134634912014007,0.902321994304657,0.902321994304657,0.0,210.8023376464844,206.0,37676.96875,0.0,2630.55859375,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927296817302704,1.0,0.0,0.0,3.655318021774292,3.655342102050781,8.915457101466018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.01025390625,0.0,1538.3197021484375,1895.4371337890625,0.0,3656.3388671875,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.746825635433197,0.3250660896301269,0.2980314791202545,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366723656654358,0.4624387621879577,0.4431341886520386,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923720121383667,0.5574777722358704,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486376166343689,0.3277988135814667,0.3162401914596557,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259565353393555,0.1882056295871734,0.8756023049354553,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024966835975647,0.3661875128746032,0.3661875128746032,1.0,1.0,-2.990319967269897,0.7901862263679504,2.200133800506592,0.1139642298221588,0.899926483631134,0.899926483631134,0.0,210.556869506836,209.0,38496.61328125,0.0,2597.1552734375,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370994567871094,1.0,0.0,0.0,3.654528617858887,3.654552698135376,8.911606528272387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.72998046875,0.0,1538.547119140625,1895.4371337890625,0.0,3746.037841796875,0.9063074588775636,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.746825635433197,0.3250660896301269,0.2980314791202545,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366723656654358,0.4624387621879577,0.4431341886520386,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923720121383667,0.5574777722358704,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486376166343689,0.3277988135814667,0.3162401914596557,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259565353393555,0.1882056295871734,0.8756023049354553,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024966835975647,0.3661875128746032,0.3661875128746032,1.0,1.0,-2.990319967269897,0.7901862263679504,2.200133800506592,0.1139642298221588,0.899926483631134,0.899926483631134,0.0,210.556869506836,209.0,38496.61328125,0.0,2597.1552734375,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370994567871094,1.0,0.0,0.0,3.654528617858887,3.654552698135376,8.911606528272387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.72998046875,0.0,1538.547119140625,1895.4371337890625,0.0,3746.037841796875,0.9063074588775636,1.0,0.0,3.0,1.0,0.0
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423884868621826,0.3210465013980865,0.2947360575199127,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321616053581238,0.457586795091629,0.4389192461967468,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881366848945618,0.5618229508399963,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447407841682434,0.3245788812637329,0.313506931066513,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219722628593445,0.1855120658874511,0.8647230863571167,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.601012647151947,0.366961121559143,0.366961121559143,1.0,1.0,-2.970155715942383,0.7856272459030151,2.184528350830078,0.1141014844179153,0.8945733308792114,0.8945733308792114,0.0,212.16281127929688,197.0,39274.83984375,0.0,2567.332763671875,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512260556221008,1.0,0.0,0.0,3.644694566726685,3.6447184085845934,8.86371026354027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4384765625,0.0,1529.4039306640625,1895.4371337890625,0.0,3874.00048828125,0.9042670726776124,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423884868621826,0.3210465013980865,0.2947360575199127,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321616053581238,0.457586795091629,0.4389192461967468,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881366848945618,0.5618229508399963,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447407841682434,0.3245788812637329,0.313506931066513,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219722628593445,0.1855120658874511,0.8647230863571167,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.601012647151947,0.366961121559143,0.366961121559143,1.0,1.0,-2.970155715942383,0.7856272459030151,2.184528350830078,0.1141014844179153,0.8945733308792114,0.8945733308792114,0.0,212.16281127929688,197.0,39274.83984375,0.0,2567.332763671875,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512260556221008,1.0,0.0,0.0,3.644694566726685,3.6447184085845934,8.86371026354027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4384765625,0.0,1529.4039306640625,1895.4371337890625,0.0,3874.00048828125,0.9042670726776124,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415189146995544,0.3180792927742004,0.2916305661201477,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314717411994934,0.4536308348178863,0.4347611665725708,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856160044670105,0.5579859614372253,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442309260368347,0.3219525814056396,0.3106905817985534,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205670237541199,0.1830865889787674,0.8527399301528931,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949905514717102,0.3676075637340545,0.3676075637340545,1.0,1.0,-2.9390344619750977,0.7770779132843018,2.161956548690796,0.1127855330705642,0.8940351009368896,0.8940351009368896,0.0,208.86553955078125,200.0,37871.4609375,0.0,2492.9560546875,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120056152344,293.1499938964844,293.1499938964844,281.25,36203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937047004699707,1.0,0.0,0.0,3.6364455223083496,3.63646936416626,8.823633379506646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.64013671875,0.0,1519.6575927734375,1895.4371337890625,0.0,3745.56005859375,0.90239417552948,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415189146995544,0.3180792927742004,0.2916305661201477,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314717411994934,0.4536308348178863,0.4347611665725708,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856160044670105,0.5579859614372253,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442309260368347,0.3219525814056396,0.3106905817985534,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205670237541199,0.1830865889787674,0.8527399301528931,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949905514717102,0.3676075637340545,0.3676075637340545,1.0,1.0,-2.9390344619750977,0.7770779132843018,2.161956548690796,0.1127855330705642,0.8940351009368896,0.8940351009368896,0.0,208.86553955078125,200.0,37871.4609375,0.0,2492.9560546875,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120056152344,293.1499938964844,293.1499938964844,281.25,36203.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937047004699707,1.0,0.0,0.0,3.6364455223083496,3.63646936416626,8.823633379506646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.64013671875,0.0,1519.6575927734375,1895.4371337890625,0.0,3745.56005859375,0.90239417552948,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408400177955627,0.3162347972393036,0.2897465825080871,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306617140769958,0.4508235454559326,0.4318631887435913,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859444260597229,0.5560067296028137,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436643838882446,0.3202205002307892,0.3088411092758178,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6192072629928589,0.181313157081604,0.8439303636550903,284.9843139648437,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916792750358582,0.3682540357112884,0.3682540357112884,1.0,1.0,-2.9180784225463867,0.771864652633667,2.146214008331299,0.1122083067893982,0.8958854675292969,0.8958854675292969,0.0,206.97817993164065,203.0,36543.046875,0.0,2445.299072265625,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175117015838624,1.0,0.0,0.0,3.634679794311523,3.6347036361694336,8.815066507850133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6767578125,0.0,1516.42626953125,1895.4371337890625,0.0,3566.177490234375,0.9018881320953368,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408400177955627,0.3162347972393036,0.2897465825080871,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306617140769958,0.4508235454559326,0.4318631887435913,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859444260597229,0.5560067296028137,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436643838882446,0.3202205002307892,0.3088411092758178,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6192072629928589,0.181313157081604,0.8439303636550903,284.9843139648437,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916792750358582,0.3682540357112884,0.3682540357112884,1.0,1.0,-2.9180784225463867,0.771864652633667,2.146214008331299,0.1122083067893982,0.8958854675292969,0.8958854675292969,0.0,206.97817993164065,203.0,36543.046875,0.0,2445.299072265625,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175117015838624,1.0,0.0,0.0,3.634679794311523,3.6347036361694336,8.815066507850133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6767578125,0.0,1516.42626953125,1895.4371337890625,0.0,3566.177490234375,0.9018881320953368,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7402676343917847,0.3154969215393066,0.2890085577964782,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8299612402915955,0.4496371150016784,0.4306598007678985,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8862906098365784,0.5559644103050232,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.743137001991272,0.3195292055606842,0.3081219494342804,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183791756629944,0.1805798560380935,0.8403831720352173,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906449556350708,0.368577241897583,0.368577241897583,1.0,1.0,-2.910562992095948,0.7702274322509766,2.1403355598449707,0.1122972294688224,0.8982700109481812,0.8982700109481812,0.0,206.67041015625,203.0,35548.46484375,0.0,2430.1767578125,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055665731430054,1.0,0.0,0.0,3.636573314666748,3.636597156524658,8.824253541206417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.443359375,0.0,1517.6353759765625,1895.4371337890625,0.0,3455.415283203125,0.9022666811943054,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397013306617737,0.3148820400238037,0.2884501516819,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292272686958313,0.4485912024974823,0.4296580851078033,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866941928863525,0.5562530755996704,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7425875663757324,0.3189454674720764,0.3075568974018097,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175651550292969,0.1799440830945968,0.837425172328949,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899602174758911,0.3690061271190643,0.3690061271190643,1.0,1.0,-2.9047975540161133,0.7694287896156311,2.135368585586548,0.1128383502364158,0.9001582264900208,0.9001582264900208,0.0,206.6106872558593,206.0,35397.69140625,0.0,2419.490966796875,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481201171875,293.1499938964844,293.1499938964844,281.8500061035156,35812.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991088271141052,1.0,0.0,0.0,3.6409852504730233,3.6410090923309326,8.845678394209244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.4208984375,0.0,1521.7652587890625,1895.4371337890625,0.0,3395.27587890625,0.903149664402008,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382118701934814,0.3138226568698883,0.2874846756458282,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273457288742065,0.4467101097106933,0.4278607666492462,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873646855354309,0.5579926371574402,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411308288574219,0.3179357647895813,0.3065914809703827,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157022714614868,0.1788330227136612,0.832379162311554,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893810987472534,0.3698639273643493,0.3698639273643493,1.0,1.0,-2.8963382244110107,0.7688750624656677,2.1274633407592773,0.1143055111169815,0.9069156050682068,0.9069156050682068,0.0,207.2457427978516,209.0,34411.30859375,0.0,2407.44091796875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8711853027344,293.1499938964844,293.1499938964844,281.54998779296875,35573.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883552074432373,1.0,0.0,0.0,3.6562588214874254,3.656282901763916,8.920047207539028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.427734375,0.0,1536.9437255859375,1895.4371337890625,0.0,3249.859619140625,0.9064033031463624,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382118701934814,0.3138226568698883,0.2874846756458282,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273457288742065,0.4467101097106933,0.4278607666492462,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873646855354309,0.5579926371574402,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411308288574219,0.3179357647895813,0.3065914809703827,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157022714614868,0.1788330227136612,0.832379162311554,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893810987472534,0.3698639273643493,0.3698639273643493,1.0,1.0,-2.8963382244110107,0.7688750624656677,2.1274633407592773,0.1143055111169815,0.9069156050682068,0.9069156050682068,0.0,207.2457427978516,209.0,34411.30859375,0.0,2407.44091796875,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8711853027344,293.1499938964844,293.1499938964844,281.54998779296875,35573.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883552074432373,1.0,0.0,0.0,3.6562588214874254,3.656282901763916,8.920047207539028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.427734375,0.0,1536.9437255859375,1895.4371337890625,0.0,3249.859619140625,0.9064033031463624,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351655960083008,0.3112712204456329,0.2857555747032165,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239519000053406,0.4434157907962799,0.4253368377685547,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845995664596558,0.562085747718811,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383226156234741,0.3158698678016662,0.3051030337810516,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126278638839722,0.1771095991134643,0.8261744379997253,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449279785156,1.0,0.5893820524215698,0.370721697807312,0.370721697807312,1.0,1.0,-2.886906147003174,0.7679751515388489,2.1189310550689697,0.1157714426517486,0.9079964756965636,0.9079964756965636,0.0,209.1480712890625,197.0,35163.1015625,0.0,2399.93994140625,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0765991210937,293.1499938964844,293.1499938964844,281.25,35687.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898902952671051,1.0,0.0,0.0,3.6687800884246826,3.668804168701172,8.981247106021328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.60888671875,0.0,1551.8096923828125,1895.4371337890625,0.0,3393.356201171875,0.9092538952827454,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351655960083008,0.3112712204456329,0.2857555747032165,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239519000053406,0.4434157907962799,0.4253368377685547,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845995664596558,0.562085747718811,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383226156234741,0.3158698678016662,0.3051030337810516,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126278638839722,0.1771095991134643,0.8261744379997253,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449279785156,1.0,0.5893820524215698,0.370721697807312,0.370721697807312,1.0,1.0,-2.886906147003174,0.7679751515388489,2.1189310550689697,0.1157714426517486,0.9079964756965636,0.9079964756965636,0.0,209.1480712890625,197.0,35163.1015625,0.0,2399.93994140625,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0765991210937,293.1499938964844,293.1499938964844,281.25,35687.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898902952671051,1.0,0.0,0.0,3.6687800884246826,3.668804168701172,8.981247106021328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.60888671875,0.0,1551.8096923828125,1895.4371337890625,0.0,3393.356201171875,0.9092538952827454,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333745956420898,0.3073679804801941,0.2824626564979553,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223443031311035,0.4386692941188812,0.4211210310459137,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790620565414429,0.5600139498710632,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370085120201111,0.3126208186149597,0.3022392392158508,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105855107307434,0.1745397448539734,0.8153044581413269,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123596191406,284.925048828125,1.0,0.5843409299850464,0.371317058801651,0.371317058801651,1.0,1.0,-2.858907461166382,0.760172963142395,2.0987343788146973,0.1146643906831741,0.9059354066848756,0.9059354066848756,0.0,206.9753570556641,185.0,35858.46484375,0.0,2339.73583984375,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165639281272888,1.0,0.0,0.0,3.673032999038696,3.6730570793151855,9.002081355902192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.107421875,0.0,1558.2457275390625,1895.4371337890625,0.0,3557.414794921875,0.9103469848632812,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333745956420898,0.3073679804801941,0.2824626564979553,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8223443031311035,0.4386692941188812,0.4211210310459137,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790620565414429,0.5600139498710632,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370085120201111,0.3126208186149597,0.3022392392158508,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105855107307434,0.1745397448539734,0.8153044581413269,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123596191406,284.925048828125,1.0,0.5843409299850464,0.371317058801651,0.371317058801651,1.0,1.0,-2.858907461166382,0.760172963142395,2.0987343788146973,0.1146643906831741,0.9059354066848756,0.9059354066848756,0.0,206.9753570556641,185.0,35858.46484375,0.0,2339.73583984375,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165639281272888,1.0,0.0,0.0,3.673032999038696,3.6730570793151855,9.002081355902192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.107421875,0.0,1558.2457275390625,1895.4371337890625,0.0,3557.414794921875,0.9103469848632812,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330045104026794,0.3029013872146606,0.2784289419651031,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224716186523438,0.4332189261913299,0.4159933626651764,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732650876045227,0.5529206395149231,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371340990066528,0.3087566494941711,0.2985749542713165,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6096252799034119,0.1714988499879837,0.8014076352119446,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761423110961914,0.37191241979599,0.37191241979599,1.0,1.0,-2.818274736404419,0.7480856776237488,2.0701889991760254,0.1119190156459808,0.9008883833885192,0.9008883833885192,0.0,201.6063995361328,173.0,36477.63671875,0.0,2243.4833984375,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301809668540956,1.0,0.0,0.0,3.667128562927246,3.6671528816223145,8.973163403425133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.73388671875,0.0,1553.6837158203125,1895.4371337890625,0.0,3682.799560546875,0.9092085361480712,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330045104026794,0.3029013872146606,0.2784289419651031,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224716186523438,0.4332189261913299,0.4159933626651764,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732650876045227,0.5529206395149231,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371340990066528,0.3087566494941711,0.2985749542713165,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6096252799034119,0.1714988499879837,0.8014076352119446,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761423110961914,0.37191241979599,0.37191241979599,1.0,1.0,-2.818274736404419,0.7480856776237488,2.0701889991760254,0.1119190156459808,0.9008883833885192,0.9008883833885192,0.0,201.6063995361328,173.0,36477.63671875,0.0,2243.4833984375,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301809668540956,1.0,0.0,0.0,3.667128562927246,3.6671528816223145,8.973163403425133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.73388671875,0.0,1553.6837158203125,1895.4371337890625,0.0,3682.799560546875,0.9092085361480712,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333124876022339,0.3005688488483429,0.2762998938560486,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.823103129863739,0.4303528666496277,0.4132670760154724,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9990000128746032,0.8705321550369263,0.5479460954666138,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376736402511597,0.3066954314708709,0.2965872585773468,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095284819602966,0.1698789149522781,0.7938421964645386,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711811780929565,0.3722101151943207,0.3722101151943207,1.0,1.0,-2.794982671737671,0.7410228252410889,2.053959846496582,0.1101692393422126,0.8966647386550903,0.8966647386550903,0.0,198.07041931152344,173.0,37137.828125,0.0,2187.188232421875,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36351.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378924369812012,1.0,0.0,0.0,3.660002231597901,3.6600263118743896,8.938321229834401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.52978515625,0.0,1546.965087890625,1895.4371337890625,0.0,3753.263671875,0.9076919555664062,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7337714433670044,0.2981510162353515,0.2740269899368286,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239386081695557,0.4273799657821655,0.4103720784187317,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.8679287433624268,0.5423377752304077,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383813261985779,0.3045402765274048,0.2944590151309967,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095497012138367,0.16818667948246,0.7857940793037415,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.4748840332031,1.0,0.5657562017440796,0.3728258907794952,0.3728258907794952,1.0,1.0,-2.7698044776916504,0.7340642213821411,2.035740375518799,0.108939342200756,0.8927921056747437,0.8927921056747437,0.0,194.16004943847656,176.0,36963.36328125,0.0,2126.8203125,1.0,280.6578063964844,283.0830383300781,290.68878173828125,293.1244506835937,293.1499938964844,293.1499938964844,280.95001220703125,36504.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400389194488524,1.0,0.0,0.0,3.649340867996216,3.649364948272705,8.886324280865665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.654296875,0.0,1536.21044921875,1895.4371337890625,0.0,3772.798828125,0.9054481387138368,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330885529518127,0.2947946786880493,0.2704827785491943,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.8234678506851196,0.4228240549564361,0.4055433571338653,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654706478118896,0.5369410514831543,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378955483436584,0.3012343347072601,0.2909122109413147,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078369617462158,0.1654118001461029,0.7718603610992432,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590687394142151,0.3740574717521667,0.3740574717521667,1.0,1.0,-2.7322280406951904,0.724497377872467,2.007730722427368,0.1076645627617836,0.8895851969718933,0.8895851969718933,0.0,189.94552612304688,179.0,35507.8359375,0.0,2046.042724609375,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.8256530761719,293.1499938964844,293.1499938964844,281.25,36469.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920210897922516,1.0,0.0,0.0,3.631146192550659,3.631170034408569,8.797935606708052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.08447265625,0.0,1515.7850341796875,1895.4371337890625,0.0,3591.104736328125,0.9013924598693848,1.0,0.0,3.0,1.0,0.0
