time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330885529518127,0.2947946786880493,0.2704827785491943,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.8234678506851196,0.4228240549564361,0.4055433571338653,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654706478118896,0.5369410514831543,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378955483436584,0.3012343347072601,0.2909122109413147,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078369617462158,0.1654118001461029,0.7718603610992432,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590687394142151,0.3740574717521667,0.3740574717521667,1.0,1.0,-2.7322280406951904,0.724497377872467,2.007730722427368,0.1076645627617836,0.8895851969718933,0.8895851969718933,0.0,189.94552612304688,179.0,35507.8359375,0.0,2046.042724609375,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.8256530761719,293.1499938964844,293.1499938964844,281.25,36469.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920210897922516,1.0,0.0,0.0,3.631146192550659,3.631170034408569,8.797935606708052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.08447265625,0.0,1515.7850341796875,1895.4371337890625,0.0,3591.104736328125,0.9013924598693848,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323397994041443,0.2926529347896576,0.2683126330375671,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.822540819644928,0.4195383191108703,0.4021685123443603,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646600246429443,0.534400999546051,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.737061083316803,0.2989093661308288,0.2884823679924011,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059666872024536,0.1633435785770416,0.7616561055183411,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548738837242126,0.3752890229225158,0.3752890229225158,1.0,1.0,-2.707319974899292,0.7191304564476013,1.988189578056336,0.1079090684652328,0.8888636231422424,0.8888636231422424,0.0,187.7261657714844,182.0,34147.7890625,0.0,1996.17236328125,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964089751243591,1.0,0.0,0.0,3.618778944015503,3.618802785873413,8.738107908357051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.99365234375,0.0,1501.0496826171875,1895.4371337890625,0.0,3370.088134765625,0.8985348343849182,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323397994041443,0.2926529347896576,0.2683126330375671,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.822540819644928,0.4195383191108703,0.4021685123443603,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646600246429443,0.534400999546051,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.737061083316803,0.2989093661308288,0.2884823679924011,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059666872024536,0.1633435785770416,0.7616561055183411,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548738837242126,0.3752890229225158,0.3752890229225158,1.0,1.0,-2.707319974899292,0.7191304564476013,1.988189578056336,0.1079090684652328,0.8888636231422424,0.8888636231422424,0.0,187.7261657714844,182.0,34147.7890625,0.0,1996.17236328125,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964089751243591,1.0,0.0,0.0,3.618778944015503,3.618802785873413,8.738107908357051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.99365234375,0.0,1501.0496826171875,1895.4371337890625,0.0,3370.088134765625,0.8985348343849182,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311487793922424,0.2910210490226745,0.2667564749717712,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209875226020813,0.4168568551540375,0.3995276689529419,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641964793205261,0.5341148972511292,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357379794120789,0.2970850765705108,0.2866604328155517,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038141846656799,0.1616909950971603,0.7538251280784607,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524918437004089,0.3765844404697418,0.3765844404697418,1.0,1.0,-2.6903269290924072,0.7165491580963135,1.973777651786804,0.1092200130224227,0.890505850315094,0.890505850315094,0.0,186.9798126220703,185.0,32913.14453125,0.0,1966.1053466796875,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.56463623046875,293.1499938964844,293.1499938964844,281.8500061035156,36103.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749604821205139,1.0,0.0,0.0,3.614274024963379,3.614297866821289,8.716366437511169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.60205078125,0.0,1494.5477294921875,1895.4371337890625,0.0,3169.33642578125,0.8973838090896606,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311487793922424,0.2910210490226745,0.2667564749717712,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209875226020813,0.4168568551540375,0.3995276689529419,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641964793205261,0.5341148972511292,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357379794120789,0.2970850765705108,0.2866604328155517,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038141846656799,0.1616909950971603,0.7538251280784607,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524918437004089,0.3765844404697418,0.3765844404697418,1.0,1.0,-2.6903269290924072,0.7165491580963135,1.973777651786804,0.1092200130224227,0.890505850315094,0.890505850315094,0.0,186.9798126220703,185.0,32913.14453125,0.0,1966.1053466796875,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.56463623046875,293.1499938964844,293.1499938964844,281.8500061035156,36103.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749604821205139,1.0,0.0,0.0,3.614274024963379,3.614297866821289,8.716366437511169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.60205078125,0.0,1494.5477294921875,1895.4371337890625,0.0,3169.33642578125,0.8973838090896606,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295015454292297,0.2896887063980102,0.265532523393631,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188515305519104,0.4145378768444061,0.3973027169704437,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863633930683136,0.5355707406997681,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7339569330215454,0.2955675423145294,0.2851965129375458,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013372540473938,0.1602962613105774,0.7474605441093445,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.551385760307312,0.3778798282146454,0.3778798282146454,1.0,1.0,-2.678520679473877,0.7157010436058044,1.962819576263428,0.1111303716897964,0.8947117924690247,0.8947117924690247,0.0,187.33331298828125,188.0,31913.384765625,0.0,1949.3760986328125,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570032715797424,1.0,0.0,0.0,3.6190924644470215,3.619116067886353,8.739621648601315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.73388671875,0.0,1497.9559326171875,1895.4371337890625,0.0,3000.903076171875,0.8982858061790466,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295015454292297,0.2896887063980102,0.265532523393631,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188515305519104,0.4145378768444061,0.3973027169704437,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863633930683136,0.5355707406997681,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7339569330215454,0.2955675423145294,0.2851965129375458,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013372540473938,0.1602962613105774,0.7474605441093445,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.551385760307312,0.3778798282146454,0.3778798282146454,1.0,1.0,-2.678520679473877,0.7157010436058044,1.962819576263428,0.1111303716897964,0.8947117924690247,0.8947117924690247,0.0,187.33331298828125,188.0,31913.384765625,0.0,1949.3760986328125,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570032715797424,1.0,0.0,0.0,3.6190924644470215,3.619116067886353,8.739621648601315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.73388671875,0.0,1497.9559326171875,1895.4371337890625,0.0,3000.903076171875,0.8982858061790466,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7284897565841675,0.2890810072422027,0.2649690210819244,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175605535507202,0.4134531021118164,0.3962604701519012,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9990000128746032,0.863220751285553,0.5368462204933167,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328900098800659,0.2948735058307647,0.2845311462879181,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999526977539062,0.1596549749374389,0.7445889711380005,285.2900085449219,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511822700500488,0.3785275220870971,0.3785275220870971,1.0,1.0,-2.673872232437134,0.7156943082809448,1.9581780433654783,0.1122311130166053,0.8983199596405029,0.8983199596405029,0.0,187.8438415527344,188.0,31087.994140625,0.0,1944.5118408203125,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3582763671875,293.1499938964844,293.1499938964844,282.1499938964844,35707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465505838394165,1.0,0.0,0.0,3.624969482421875,3.624993085861206,8.768029715611192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.78125,0.0,1503.3275146484375,1895.4371337890625,0.0,2902.97412109375,0.8995361924171448,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7275147438049316,0.2885525822639465,0.264528214931488,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.816272497177124,0.4124534428119659,0.3953497111797333,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8627995848655701,0.5382855534553528,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318376898765564,0.2942478358745575,0.2839674055576324,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.5985912084579468,0.1590640991926193,0.7420433759689331,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511751174926758,0.3789919912815094,0.3789919912815094,1.0,1.0,-2.6702401638031006,0.7156111001968384,1.9546290636062624,0.1130264699459075,0.9014100432395936,0.9014100432395936,0.0,188.4781036376953,191.0,30960.810546875,0.0,1941.7908935546875,1.0,282.1418762207031,284.1761779785156,290.4559936523437,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418592214584351,1.0,0.0,0.0,3.6336960792541504,3.633719921112061,8.810296208139334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0859375,0.0,1512.0479736328125,1895.4371337890625,0.0,2859.090576171875,0.9013669490814208,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240726351737976,0.285990297794342,0.2627863883972168,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122269511222839,0.4090097546577453,0.3926806449890136,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583216071128845,0.5429999828338623,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284961342811584,0.2919249534606933,0.2822315394878387,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946210026741028,0.1572552770376205,0.7354245781898499,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514074563980103,0.3799209594726562,0.3799209594726562,1.0,1.0,-2.660571575164795,0.7145461440086365,1.9460256099700928,0.1143581643700599,0.9023827314376832,0.9023827314376832,0.0,190.64910888671875,179.0,31678.7109375,0.0,1936.755126953125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859254777431488,1.0,0.0,0.0,3.645766735076904,3.6457908153533936,8.868926784089126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.11083984375,0.0,1526.23291015625,1895.4371337890625,0.0,3022.015869140625,0.9041125774383544,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240726351737976,0.285990297794342,0.2627863883972168,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122269511222839,0.4090097546577453,0.3926806449890136,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583216071128845,0.5429999828338623,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284961342811584,0.2919249534606933,0.2822315394878387,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946210026741028,0.1572552770376205,0.7354245781898499,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514074563980103,0.3799209594726562,0.3799209594726562,1.0,1.0,-2.660571575164795,0.7145461440086365,1.9460256099700928,0.1143581643700599,0.9023827314376832,0.9023827314376832,0.0,190.64910888671875,179.0,31678.7109375,0.0,1936.755126953125,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859254777431488,1.0,0.0,0.0,3.645766735076904,3.6457908153533936,8.868926784089126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.11083984375,0.0,1526.23291015625,1895.4371337890625,0.0,3022.015869140625,0.9041125774383544,1.0,0.0,3.0,1.0,0.0
12249540,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219407558441162,0.2820635139942169,0.2594828605651855,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101245164871216,0.4041227400302887,0.3883349895477295,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506611585617065,0.5412706136703491,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7267503142356873,0.2884459495544433,0.2791533172130584,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919026136398315,0.1546262949705124,0.7243265509605408,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464682579040527,0.3808499276638031,0.3808499276638031,1.0,1.0,-2.632288932800293,0.7070545554161072,1.925234317779541,0.1135886833071708,0.9001303315162659,0.9001303315162659,0.0,188.76670837402344,167.0,32239.58203125,0.0,1885.1795654296875,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.6824035644531,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788689970970154,1.0,0.0,0.0,3.649347305297852,3.649371385574341,8.886355544746039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.611328125,0.0,1531.8988037109375,1895.4371337890625,0.0,3205.980224609375,0.9050585627555848,1.0,0.0,3.0,1.0,0.0
12249600,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219407558441162,0.2820635139942169,0.2594828605651855,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101245164871216,0.4041227400302887,0.3883349895477295,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506611585617065,0.5412706136703491,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7267503142356873,0.2884459495544433,0.2791533172130584,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919026136398315,0.1546262949705124,0.7243265509605408,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464682579040527,0.3808499276638031,0.3808499276638031,1.0,1.0,-2.632288932800293,0.7070545554161072,1.925234317779541,0.1135886833071708,0.9001303315162659,0.9001303315162659,0.0,188.76670837402344,167.0,32239.58203125,0.0,1885.1795654296875,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.6824035644531,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788689970970154,1.0,0.0,0.0,3.649347305297852,3.649371385574341,8.886355544746039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.611328125,0.0,1531.8988037109375,1895.4371337890625,0.0,3205.980224609375,0.9050585627555848,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210659384727478,0.2772772908210754,0.2552824020385742,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097624778747559,0.3983708620071411,0.3830092549324035,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8423038721084595,0.5345726013183594,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263316512107849,0.2841575443744659,0.275185227394104,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.5901256799697876,0.1513608694076538,0.709791898727417,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.5801086425781,1.0,0.5381175875663757,0.6285099387168884,0.6285099387168884,0.6000000238418579,1.0,-2.590574026107788,1.2220221757888794,1.3685518503189087,0.6375226378440857,0.8929861783981323,0.8929861783981323,0.0,183.9037475585937,155.0,31801.3671875,0.0,1800.2939453125,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912658095359802,1.0,0.0,0.0,3.6399762630462646,3.640000104904175,8.8407756493325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1650390625,0.0,1524.2886962890625,1895.4371337890625,0.0,3322.043701171875,0.9031963348388672,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210659384727478,0.2772772908210754,0.2552824020385742,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097624778747559,0.3983708620071411,0.3830092549324035,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8423038721084595,0.5345726013183594,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263316512107849,0.2841575443744659,0.275185227394104,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.5901256799697876,0.1513608694076538,0.709791898727417,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.5801086425781,1.0,0.5381175875663757,0.6285099387168884,0.6285099387168884,0.6000000238418579,1.0,-2.590574026107788,1.2220221757888794,1.3685518503189087,0.6375226378440857,0.8929861783981323,0.8929861783981323,0.0,183.9037475585937,155.0,31801.3671875,0.0,1800.2939453125,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912658095359802,1.0,0.0,0.0,3.6399762630462646,3.640000104904175,8.8407756493325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1650390625,0.0,1524.2886962890625,1895.4371337890625,0.0,3322.043701171875,0.9031963348388672,1.0,0.0,3.0,1.0,0.0
12249780,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225532531738281,0.273315280675888,0.251158595085144,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120603561401367,0.3931875228881836,0.3776071071624756,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367430567741394,0.5224865674972534,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280132174491882,0.2801749408245086,0.2709859609603882,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.590158998966217,0.1481854766607284,0.6938458681106567,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276145935058594,0.8761699795722961,0.8761699795722961,0.2000000029802322,1.0,-2.5404069423675537,2.1494717597961426,0.3909352421760559,1.573909044265747,0.8887274861335754,0.8887274861335754,0.0,176.29730224609375,158.0,29365.859375,0.0,1697.7760009765625,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627628087997437,1.0,0.0,0.0,3.624805450439453,3.6248292922973633,8.767235613049706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.97802734375,0.0,1508.3048095703125,1895.4371337890625,0.0,3054.918701171875,0.899906575679779,1.0,0.0,3.0,1.0,0.0
12249840,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225532531738281,0.273315280675888,0.251158595085144,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120603561401367,0.3931875228881836,0.3776071071624756,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367430567741394,0.5224865674972534,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280132174491882,0.2801749408245086,0.2709859609603882,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.590158998966217,0.1481854766607284,0.6938458681106567,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276145935058594,0.8761699795722961,0.8761699795722961,0.2000000029802322,1.0,-2.5404069423675537,2.1494717597961426,0.3909352421760559,1.573909044265747,0.8887274861335754,0.8887274861335754,0.0,176.29730224609375,158.0,29365.859375,0.0,1697.7760009765625,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627628087997437,1.0,0.0,0.0,3.624805450439453,3.6248292922973633,8.767235613049706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.97802734375,0.0,1508.3048095703125,1895.4371337890625,0.0,3054.918701171875,0.899906575679779,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230362892150879,0.271811306476593,0.2495702654123306,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127033710479736,0.3910340070724487,0.3753318786621094,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8354429006576538,0.5180710554122925,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7284454703330994,0.2785207629203796,0.2692135572433471,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898194909095764,0.1468354612588882,0.6869572401046753,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239906907081604,1.0,1.0,0.0,1.0,-2.520049810409546,2.5200257301330566,2.424006379442289e-05,1.9474972486495967,0.8880305290222168,0.8880305290222168,0.0,173.60476684570312,158.0,28081.09765625,0.0,1659.3834228515625,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925231933594,293.1499938964844,293.1499938964844,281.8500061035156,36375.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405206203460693,1.0,0.0,0.0,3.61735725402832,3.6173808574676514,8.731242928661231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9130859375,0.0,1499.93896484375,1895.4371337890625,0.0,2846.57958984375,0.8982763886451721,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230398058891296,0.2706049680709839,0.2483413219451904,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126741051673889,0.389194518327713,0.3734362423419952,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.9990000128746032,0.8346109390258789,0.5155118107795715,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7283257246017456,0.2771097123622894,0.267740935087204,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5889987349510193,0.1456611901521682,0.6811069250106812,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210435390472412,1.0,1.0,0.0,1.0,-2.5044167041778564,2.504411697387696,5.044997124059592e-06,1.93540108203888,0.887191891670227,0.887191891670227,0.0,171.7857666015625,161.0,27831.5703125,0.0,1630.047119140625,1.0,281.8416748046875,283.6811218261719,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235908150672913,1.0,0.0,0.0,3.611851692199707,3.611875295639038,8.704685683369462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.962890625,0.0,1493.5350341796875,1895.4371337890625,0.0,2688.86767578125,0.8969883918762207,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226499915122986,0.2688356339931488,0.2465200275182724,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8119889497756958,0.3862267732620239,0.3703739047050476,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8336289525032043,0.5126168727874756,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.727605938911438,0.2748544812202453,0.2653852105140686,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870882868766785,0.1437579691410064,0.6716427803039551,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.96002197265625,1.0,0.5169352293014526,1.0,1.0,0.0,1.0,-2.4808614253997803,2.4808566570281982,4.950398306391435e-06,1.917165994644165,0.8890383839607239,0.8890383839607239,0.0,169.54684448242188,164.0,26902.0546875,0.0,1588.5595703125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.92645263671875,293.1499938964844,293.1499938964844,282.45001220703125,36098.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79133141040802,1.0,0.0,0.0,3.607383966445923,3.607407569885254,8.68316476498876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.421875,0.0,1486.9976806640625,1895.4371337890625,0.0,2392.449462890625,0.8958413004875183,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226499915122986,0.2688356339931488,0.2465200275182724,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8119889497756958,0.3862267732620239,0.3703739047050476,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.8336289525032043,0.5126168727874756,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.727605938911438,0.2748544812202453,0.2653852105140686,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870882868766785,0.1437579691410064,0.6716427803039551,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.96002197265625,1.0,0.5169352293014526,1.0,1.0,0.0,1.0,-2.4808614253997803,2.4808566570281982,4.950398306391435e-06,1.917165994644165,0.8890383839607239,0.8890383839607239,0.0,169.54684448242188,164.0,26902.0546875,0.0,1588.5595703125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.92645263671875,293.1499938964844,293.1499938964844,282.45001220703125,36098.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79133141040802,1.0,0.0,0.0,3.607383966445923,3.607407569885254,8.68316476498876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.421875,0.0,1486.9976806640625,1895.4371337890625,0.0,2392.449462890625,0.8958413004875183,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217410802841187,0.2675444483757019,0.2452669739723205,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.810571014881134,0.3838345110416412,0.3680014014244079,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328500986099243,0.512069046497345,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263340353965759,0.2730749845504761,0.2636037468910217,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848726034164429,0.1422544568777084,0.6644716262817383,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146615505218506,1.0,1.0,0.0,1.0,-2.465085983276367,2.465080976486206,4.887727300229017e-06,1.9049961566925049,0.8937473297119141,0.8937473297119141,0.0,168.7552490234375,167.0,26061.595703125,0.0,1564.1142578125,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924560546875,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689762711524963,1.0,0.0,0.0,3.613156080245972,3.613179683685303,8.710974839232222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2265625,0.0,1491.255126953125,1895.4371337890625,0.0,2191.7529296875,0.8969404101371765,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217410802841187,0.2675444483757019,0.2452669739723205,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.810571014881134,0.3838345110416412,0.3680014014244079,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328500986099243,0.512069046497345,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263340353965759,0.2730749845504761,0.2636037468910217,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848726034164429,0.1422544568777084,0.6644716262817383,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146615505218506,1.0,1.0,0.0,1.0,-2.465085983276367,2.465080976486206,4.887727300229017e-06,1.9049961566925049,0.8937473297119141,0.8937473297119141,0.0,168.7552490234375,167.0,26061.595703125,0.0,1564.1142578125,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924560546875,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689762711524963,1.0,0.0,0.0,3.613156080245972,3.613179683685303,8.710974839232222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2265625,0.0,1491.255126953125,1895.4371337890625,0.0,2191.7529296875,0.8969404101371765,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203003168106079,0.2665277123451233,0.2443272173404693,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084549307823181,0.3817762434482574,0.3660236895084381,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318643569946289,0.51336270570755,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.724526584148407,0.2715645432472229,0.2621515691280365,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822677612304688,0.1409762501716613,0.6586491465568542,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136899352073669,1.0,1.0,0.0,1.0,-2.4543914794921875,2.454386711120605,4.845546300202841e-06,1.896783709526062,0.9013157486915588,0.9013157486915588,0.0,169.05862426757812,170.0,25281.197265625,0.0,1551.2001953125,1.0,282.7413330078125,284.4035339355469,290.23980712890625,291.8544311523437,293.1499938964844,293.1499938964844,282.45001220703125,35530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531638145446777,1.0,0.0,0.0,3.6298668384552,3.6298906803131104,8.791737400315469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.65869140625,0.0,1507.391357421875,1895.4371337890625,0.0,2052.884521484375,0.9004714488983154,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203003168106079,0.2665277123451233,0.2443272173404693,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084549307823181,0.3817762434482574,0.3660236895084381,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318643569946289,0.51336270570755,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.724526584148407,0.2715645432472229,0.2621515691280365,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822677612304688,0.1409762501716613,0.6586491465568542,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136899352073669,1.0,1.0,0.0,1.0,-2.4543914794921875,2.454386711120605,4.845546300202841e-06,1.896783709526062,0.9013157486915588,0.9013157486915588,0.0,169.05862426757812,170.0,25281.197265625,0.0,1551.2001953125,1.0,282.7413330078125,284.4035339355469,290.23980712890625,291.8544311523437,293.1499938964844,293.1499938964844,282.45001220703125,35530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531638145446777,1.0,0.0,0.0,3.6298668384552,3.6298906803131104,8.791737400315469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.65869140625,0.0,1507.391357421875,1895.4371337890625,0.0,2052.884521484375,0.9004714488983154,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169844508171082,0.2639959156513214,0.2426191866397857,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043801784515381,0.3782843947410583,0.3633126318454742,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268921375274658,0.5172216892242432,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211326956748962,0.268985241651535,0.2601760029792785,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780722498893738,0.1390868872404098,0.6516534090042114,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134488344192505,1.0,1.0,0.0,1.0,-2.442945957183838,2.442941188812256,4.800796887138858e-06,1.8880921602249143,0.9021500945091248,0.9021500945091248,0.0,170.6421661376953,173.0,25664.404296875,0.0,1542.708984375,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742378115653992,1.0,0.0,0.0,3.643287897109986,3.643311738967896,8.85686972651456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.61962890625,0.0,1523.2548828125,1895.4371337890625,0.0,2238.5625,0.9035325050354004,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169844508171082,0.2639959156513214,0.2426191866397857,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043801784515381,0.3782843947410583,0.3633126318454742,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8268921375274658,0.5172216892242432,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211326956748962,0.268985241651535,0.2601760029792785,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780722498893738,0.1390868872404098,0.6516534090042114,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134488344192505,1.0,1.0,0.0,1.0,-2.442945957183838,2.442941188812256,4.800796887138858e-06,1.8880921602249143,0.9021500945091248,0.9021500945091248,0.0,170.6421661376953,173.0,25664.404296875,0.0,1542.708984375,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742378115653992,1.0,0.0,0.0,3.643287897109986,3.643311738967896,8.85686972651456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.61962890625,0.0,1523.2548828125,1895.4371337890625,0.0,2238.5625,0.9035325050354004,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142620086669922,0.2621446549892425,0.2412006258964538,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8012956976890564,0.3759424984455108,0.3613647222518921,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8226315379142761,0.5202540159225464,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185366749763489,0.2672309279441833,0.2587312459945678,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5749484896659851,0.1377937942743301,0.6466959714889526,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133768320083618,1.0,1.0,0.0,1.0,-2.434855461120605,2.4348506927490234,4.769208317156881e-06,1.8819029331207275,0.9004740118980408,0.9004740118980408,0.0,171.92474365234375,173.0,26099.505859375,0.0,1537.4140625,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2024841308594,293.1499938964844,293.1499938964844,282.1499938964844,35810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890142202377319,1.0,0.0,0.0,3.64654541015625,3.64656925201416,8.872715397956199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.431640625,0.0,1527.9132080078125,1895.4371337890625,0.0,2371.438232421875,0.9043081402778624,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108801603317261,0.2600138485431671,0.2394449710845947,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7976438403129578,0.3733015060424804,0.3590536117553711,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.8174064755439758,0.5238584280014038,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154024243354797,0.2652302980422973,0.2570065557956695,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711768865585327,0.1362815499305725,0.6406831741333008,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132654309272766,1.0,1.0,0.0,1.0,-2.425006628036499,2.425002098083496,4.7308599278039765e-06,1.874347448348999,0.899200975894928,0.899200975894928,0.0,173.4539031982422,161.0,25989.33203125,0.0,1530.862060546875,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964187860488892,1.0,0.0,0.0,3.6464126110076895,3.6464364528656006,8.872069088283752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.10693359375,0.0,1528.7615966796875,1895.4371337890625,0.0,2438.72900390625,0.904409408569336,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086104154586792,0.2570204436779022,0.2363380342721939,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953681349754333,0.3691426217556,0.3547344803810119,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097530007362366,0.5218833684921265,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132067680358887,0.2619882225990295,0.2536529302597046,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672795176506042,0.1335422098636627,0.6276527643203735,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079312920570374,1.0,1.0,0.0,1.0,-2.3940396308898926,2.3940348625183105,4.611247277352959e-06,1.8505476713180544,0.902232587337494,0.902232587337494,0.0,171.45950317382812,149.0,25046.5703125,0.0,1482.7015380859375,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784539461135864,1.0,0.0,0.0,3.651710510253906,3.651734590530396,8.897868610802107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.8955078125,0.0,1533.8238525390625,1895.4371337890625,0.0,2276.270263671875,0.9055519104003906,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086104154586792,0.2570204436779022,0.2363380342721939,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953681349754333,0.3691426217556,0.3547344803810119,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097530007362366,0.5218833684921265,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132067680358887,0.2619882225990295,0.2536529302597046,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672795176506042,0.1335422098636627,0.6276527643203735,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079312920570374,1.0,1.0,0.0,1.0,-2.3940396308898926,2.3940348625183105,4.611247277352959e-06,1.8505476713180544,0.902232587337494,0.902232587337494,0.0,171.45950317382812,149.0,25046.5703125,0.0,1482.7015380859375,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784539461135864,1.0,0.0,0.0,3.651710510253906,3.651734590530396,8.897868610802107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.8955078125,0.0,1533.8238525390625,1895.4371337890625,0.0,2276.270263671875,0.9055519104003906,1.0,0.0,3.0,1.0,0.0
