time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095344662666321,0.0,0.2333772927522659,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965836524963379,0.0,0.3505346179008484,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134152770042419,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139816880226135,0.0,0.2503581643104553,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.5662117600440979,0.0,0.6146378517150879,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355679750442505,2.355675220489502,4.465119218366453e-06,1.8209737539291384,0.0,0.0,0.0,165.9627227783203,60.0,25171.1328125,0.0,1412.2894287109375,0.0,282.1580810546875,283.8113708496094,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650426626205444,3.6504507064819336,8.891612992556475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.1695556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095344662666321,0.0,0.2333772927522659,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965836524963379,0.0,0.3505346179008484,296.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134152770042419,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139816880226135,0.0,0.2503581643104553,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.5662117600440979,0.0,0.6146378517150879,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355679750442505,2.355675220489502,4.465119218366453e-06,1.8209737539291384,0.0,0.0,0.0,165.9627227783203,60.0,25171.1328125,0.0,1412.2894287109375,0.0,282.1580810546875,283.8113708496094,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650426626205444,3.6504507064819336,8.891612992556475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.1695556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.3563048541545868,0.0,0.0009294915944337,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.3563048541545868,0.0,0.0009788024472072,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.3563048541545868,0.0,0.0007229416514746,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.3563048541545868,0.0,0.0009787995368242,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0046429736539721,285.9188537597656,294.1499938964844,295.3232116699219,287.18621826171875,295.0774230957031,296.8442077636719,284.0557861328125,0.0,0.0,0.8007850050926208,0.8007850050926208,0.1992150098085403,1.0,-0.0099052675068378,0.0099684866145253,-6.321894034044817e-05,-0.0124573344364762,0.0,0.0,0.0,-0.0520754866302013,60.0,1537.60498046875,0.0,-6.689363090117695e-06,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,4.900386556982994e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1818491457992195e-11,2.1819405657264035e-11,4.049718783870994e-17,6.262987906069384e-10,6.262981244731233e-10,6.612465934881142e-16,0.0,0.0,-0.0,0.0,0.0,2.4429569640107814e-19,5.644550219115385e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0008812207379378,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0012911359081044,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0010359468869864,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0009439183631911,297.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0024958085268735,285.89361572265625,294.1499938964844,295.2962646484375,287.172607421875,295.0967712402344,296.6807861328125,283.619873046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007639511488378,0.0079841241240501,-0.0003446127229835,-0.0135642858222126,0.0,0.0,0.0,-0.0407756045460701,60.0,606.3344116210938,-0.0,-4.340532086644089e-06,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.523270968773643e-28,-6.611731943555964e-28,-8.291717098157942e-31,-5.5471135128354665e-19,-5.542718598843398e-19,-4.395004363976107e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001129572337958,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001270873181056,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001175925790448,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001193068528664,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0005215317360125,285.8843688964844,294.1499938964844,295.2694702148437,287.1585693359375,295.10223388671875,296.4836730957031,283.463134765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013863503700122,0.0031742539722472,-0.001787903602235,-0.0164947789162397,0.0,0.0,0.0,-0.0093599092215299,60.0,238.25198364257807,-0.0,-9.79106786758166e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1121923946968255e-37,-8.021220744308858e-37,-1.9229951563603177e-37,-1.1032179723247187e-20,-8.370563735850866e-21,-2.6616159873963228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.649969433667138e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0001021686694002,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,7.70635306253098e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001016429741866,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004791492247022,285.880615234375,294.1499938964844,295.2427673339844,287.14410400390625,295.10357666015625,296.2975158691406,283.42059326171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011359135387465,0.0008246981306001,0.000311215466354,-0.018560379743576,0.0,0.0,0.0,-0.0090038776397705,60.0,92.47998046875,-0.0,-7.2049964217058e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.942726775082116e-44,-5.46506401086679e-44,-1.8216880036222624e-44,6.333817269959433e-21,3.3279453117763404e-21,3.0058717562347004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,9.52843765844591e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001003323122859,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,7.408443343592808e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001003387442324,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.000475999637274,285.8769836425781,294.1499938964844,295.21612548828125,287.1292419433594,295.1056213378906,296.1372375488281,283.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,3.64393528684559e-08,0.0010157665237784,-0.0191826596856117,0.0,0.0,0.0,-0.0086237508803606,60.0,38.52985763549805,-0.0,-7.029672133285203e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.567087049460788e-21,3.2812909923689642e-21,3.285796259040217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.52559566940181e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001003094948828,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,7.408832607325166e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0001003091310849,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0004758203576784,285.8732604980469,294.1499938964844,295.1895446777344,287.11395263671875,295.1064758300781,295.9976806640625,283.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150932939723,7.630813314563056e-09,0.001015085610561,-0.0190387908369302,0.0,0.0,0.0,-0.0085949236527085,60.0,19.12728500366211,-0.0,-7.025401771443286e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.563913228536256e-21,3.2819251103190167e-21,3.2819879162688468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,9.519195737084374e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001002421995508,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,7.403891504509374e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001002417411655,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004755002155434,285.865478515625,294.1499938964844,295.13653564453125,287.0822448730469,295.10748291015625,295.768798828125,283.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.558037757873535,-0.0,-7.01593734220296e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.563867588199724e-21,3.2819339960482535e-21,3.2819337940998618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,9.519195737084374e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001002421995508,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,7.403891504509374e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001002417411655,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004755002155434,285.865478515625,294.1499938964844,295.13653564453125,287.0822448730469,295.10748291015625,295.768798828125,283.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.558037757873535,-0.0,-7.01593734220296e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.563867588199724e-21,3.2819339960482535e-21,3.2819337940998618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.515538840787484e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001002036806312,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,7.401045877486467e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001002032295218,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0004753175599034,285.8573608398437,294.1499938964844,295.0837097167969,287.0491027832031,295.1075439453125,295.5894470214844,283.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.243144035339355,-0.0,-7.010521585470998e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.515538840787484e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001002036806312,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,7.401045877486467e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001002032295218,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0004753175599034,285.8573608398437,294.1499938964844,295.0837097167969,287.0491027832031,295.1075439453125,295.5894470214844,283.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.243144035339355,-0.0,-7.010521585470998e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.514208068139852e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001001896598609,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,7.400009781122208e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001001892160275,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0004752511449623,285.8488464355469,294.1499938964844,295.03106689453125,287.01470947265625,295.10662841796875,295.4452209472656,283.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.00917911529541,-0.0,-7.008534907981814e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.514208068139852e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001001896598609,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,7.400009781122208e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001001892160275,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0004752511449623,285.8488464355469,294.1499938964844,295.03106689453125,287.01470947265625,295.10662841796875,295.4452209472656,283.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.00917911529541,-0.0,-7.008534907981814e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,9.514765406493098e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001001955242827,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,7.400442700600252e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001001950804493,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0004752789973281,285.84002685546875,294.1499938964844,294.9785461425781,286.9791259765625,295.10479736328125,295.3255920410156,283.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.493087927912256e-09,0.0010139236692339,-0.0186823196709156,0.0,0.0,0.0,-0.0085274605080485,60.0,7.915532112121582,-0.0,-7.009330715845864e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,9.514765406493098e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001001955242827,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,7.400442700600252e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,0.0001001950804493,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0004752789973281,285.84002685546875,294.1499938964844,294.9785461425781,286.9791259765625,295.10479736328125,295.3255920410156,283.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139312362298,7.493087927912256e-09,0.0010139236692339,-0.0186823196709156,0.0,0.0,0.0,-0.0085274605080485,60.0,7.915532112121582,-0.0,-7.009330715845864e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.515624697087333e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.000100204575574,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,7.401110633509234e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001002041317406,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0004753219836857,285.83551025390625,294.1499938964844,294.95233154296875,286.9609375,295.103515625,295.2730407714844,283.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.878555297851562,-0.0,-7.010584113231745e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,9.51678812270984e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001002168210106,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,7.402015035040677e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001002163844532,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0004753801040351,285.8309326171875,294.1499938964844,294.9261474609375,286.9425048828125,295.1020202636719,295.22418212890625,283.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,7.84307336807251,-0.0,-7.012285863083889e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,9.519818559056148e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001002487260848,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.404370990116149e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001002482968033,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.000475531531265,285.821533203125,294.1499938964844,294.87384033203125,286.90496826171875,295.098388671875,295.135498046875,283.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144660482183,7.555636116762798e-09,0.0010144584812223,-0.0188461411744356,0.0,0.0,0.0,-0.0085584688931703,60.0,7.77481746673584,-0.0,-7.016728176267861e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,9.519818559056148e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001002487260848,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.404370990116149e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001002482968033,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.000475531531265,285.821533203125,294.1499938964844,294.87384033203125,286.90496826171875,295.098388671875,295.135498046875,283.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144660482183,7.555636116762798e-09,0.0010144584812223,-0.0188461411744356,0.0,0.0,0.0,-0.0085584688931703,60.0,7.77481746673584,-0.0,-7.016728176267861e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.523449261905624e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001002869539661,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,7.407194061670452e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001002865319605,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004757129063364,285.8118896484375,294.1499938964844,294.82159423828125,286.8666687011719,295.0939025878906,295.0563659667969,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.709201812744141,-0.0,-7.022056536243326e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.523449261905624e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001002869539661,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,7.407194061670452e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001002865319605,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0004757129063364,285.8118896484375,294.1499938964844,294.82159423828125,286.8666687011719,295.0939025878906,295.0563659667969,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.709201812744141,-0.0,-7.022056536243326e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.527240763418376e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001003268771455,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.41014227969572e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.00010032645514,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0004759023431688,285.802001953125,294.1499938964844,294.7694091796875,286.8276672363281,295.0885314941406,294.98419189453125,283.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.6455817222595215,-0.0,-7.027624349120742e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.527240763418376e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001003268771455,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,7.41014227969572e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.00010032645514,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0004759023431688,285.802001953125,294.1499938964844,294.7694091796875,286.8276672363281,295.0885314941406,294.98419189453125,283.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.6455817222595215,-0.0,-7.027624349120742e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.530805982649326e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001003644138108,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.412914419546723e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001003639990813,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.000476080487715,285.7919006347656,294.1499938964844,294.7171936035156,286.78814697265625,295.0823059082031,294.9171447753906,283.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.583571434020996,-0.0,-7.032861049083294e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,9.530805982649326e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001003644138108,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.412914419546723e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001003639990813,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.000476080487715,285.7919006347656,294.1499938964844,294.7171936035156,286.78814697265625,295.0823059082031,294.9171447753906,283.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.583571434020996,-0.0,-7.032861049083294e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.532394324196504e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0001003811339614,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,7.41414914955385e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001003807192319,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0004761598247569,285.78680419921875,294.1499938964844,294.69110107421875,286.7682189941406,295.0788879394531,294.8851318359375,283.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.553050518035889,-0.0,-7.035193050342059e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,9.5337993116118e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001003959259833,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,7.4152419983875e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001003955185296,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0004762300231959,285.7816467285156,294.1499938964844,294.6649780273437,286.7481994628906,295.07525634765625,294.8539123535156,283.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.522794246673584,-0.0,-7.037255045361236e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.535936260363088e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001004184232442,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.416903099510819e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001004180230665,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0004763368051499,285.77117919921875,294.1499938964844,294.6127319335937,286.7079467773437,295.0673828125,294.79345703125,283.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755454944913254e-09,0.0010161672253161,-0.0193694755434989,0.0,0.0,0.0,-0.0086575271561741,60.0,7.462911605834961,-0.0,-7.040387117740465e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.535936260363088e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001004184232442,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.416903099510819e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001004180230665,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0004763368051499,285.77117919921875,294.1499938964844,294.6127319335937,286.7079467773437,295.0673828125,294.79345703125,283.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755454944913254e-09,0.0010161672253161,-0.0193694755434989,0.0,0.0,0.0,-0.0086575271561741,60.0,7.462911605834961,-0.0,-7.040387117740465e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.537039295537396e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001004300356726,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,7.41776020731777e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001004296427709,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0004763919569086,285.7605895996094,294.1499938964844,294.5604248046875,286.66748046875,295.0587158203125,294.7351379394531,283.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.00866424664855,60.0,7.4036865234375,-0.0,-7.041992944323283e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.537039295537396e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001004300356726,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,7.41776020731777e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001004296427709,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0004763919569086,285.7605895996094,294.1499938964844,294.5604248046875,286.66748046875,295.0587158203125,294.7351379394531,283.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.00866424664855,60.0,7.4036865234375,-0.0,-7.041992944323283e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,9.537036385154352e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001004299992928,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,7.417757296934724e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0001004296063911,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0004763918404933,285.7498474121094,294.1499938964844,294.50799560546875,286.626953125,295.0492858886719,294.678466796875,284.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.344940185546875,-0.0,-7.04196523315659e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,9.537036385154352e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001004299992928,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,7.417757296934724e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0001004296063911,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0004763918404933,285.7498474121094,294.1499938964844,294.50799560546875,286.626953125,295.0492858886719,294.678466796875,284.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.344940185546875,-0.0,-7.04196523315659e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.53599956119433e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0001004190780804,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.416950393235311e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001004186924546,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0004763400938827,285.739013671875,294.1499938964844,294.4554748535156,286.58648681640625,295.0390625,294.6229858398437,284.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.286590576171875,-0.0,-7.040412697278954e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.53599956119433e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0001004190780804,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,7.416950393235311e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0001004186924546,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0004763400938827,285.739013671875,294.1499938964844,294.4554748535156,286.58648681640625,295.0390625,294.6229858398437,284.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.286590576171875,-0.0,-7.040412697278954e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,9.535155550111084e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001004101868602,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.41629337426275e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0001004098012344,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0004762979515362,285.7335510253906,294.1499938964844,294.4291687011719,286.5662841796875,295.0336608886719,294.5956420898437,284.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.25757884979248,-0.0,-7.039155036636657e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,9.534146374789998e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001003995566861,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.415507570840418e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001003991710604,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004762475437019,285.7280578613281,294.1499938964844,294.4028015136719,286.546142578125,295.0280456542969,294.5684814453125,284.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.228698253631592,-0.0,-7.037653659835996e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
