time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253020,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.531784598948434e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.000100374687463,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.413670391542837e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001003743018372,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004761296440847,285.7170104980469,294.1499938964844,294.3499450683594,286.506103515625,295.0163269042969,294.5146179199219,284.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.171355724334717,-0.0,-7.03414571034955e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.531784598948434e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.000100374687463,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.413670391542837e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001003743018372,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004761296440847,285.7170104980469,294.1499938964844,294.3499450683594,286.506103515625,295.0163269042969,294.5146179199219,284.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.171355724334717,-0.0,-7.03414571034955e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.5290582976304e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001003459692583,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,7.411548722302541e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001003455981845,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.000475993467262,285.7059020996094,294.1499938964844,294.2969055175781,286.4664306640625,295.0038452148437,294.4612121582031,284.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144814267754,60.0,7.114659309387207,-0.0,-7.030100590554866e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.5290582976304e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001003459692583,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,7.411548722302541e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001003455981845,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.000475993467262,285.7059020996094,294.1499938964844,294.2969055175781,286.4664306640625,295.0038452148437,294.4612121582031,284.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144814267754,60.0,7.114659309387207,-0.0,-7.030100590554866e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.526033682050183e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001003141078399,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,7.409195677610114e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001003137367661,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0004758424183819,285.6947326660156,294.1499938964844,294.24365234375,286.42724609375,294.9906311035156,294.4081115722656,284.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,7.058612823486328,-0.0,-7.025616355349484e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.526033682050183e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001003141078399,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,7.409195677610114e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001003137367661,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0004758424183819,285.6947326660156,294.1499938964844,294.24365234375,286.42724609375,294.9906311035156,294.4081115722656,284.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151086607947,7.630746701181579e-09,0.0010151009773835,-0.0190428607165813,0.0,0.0,0.0,-0.0085957050323486,60.0,7.058612823486328,-0.0,-7.025616355349484e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.522780601400882e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001002798453555,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,7.40666437195614e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001002794815576,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004756799608003,285.6835327148437,294.1499938964844,294.19012451171875,286.3887023925781,294.9767150878906,294.3551940917969,284.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.0031938552856445,-0.0,-7.020798165058295e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.522780601400882e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001002798453555,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,7.40666437195614e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001002794815576,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419006347656,0.0,0.0,0.0004756799608003,285.6835327148437,294.1499938964844,294.19012451171875,286.3887023925781,294.9767150878906,294.3551940917969,284.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.0031938552856445,-0.0,-7.020798165058295e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,9.521089668851346e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001002620410872,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,7.405348878819495e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001002616772893,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004755955014843,285.67791748046875,294.1499938964844,294.16326904296875,286.3696594238281,294.969482421875,294.3287658691406,284.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.975706577301025,-0.0,-7.018294212457479e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.519364539301024e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.000100243873021,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,7.40400719223544e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001002435092232,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0004755093541461,285.6722717285156,294.1499938964844,294.1363525390625,286.350830078125,294.96209716796875,294.3023376464844,284.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.948366641998291,-0.0,-7.01574123240789e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.515832789475098e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001002066710498,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.401259063044563e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001002063145278,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0004753329558297,285.6610107421875,294.1499938964844,294.082275390625,286.3138122558594,294.94677734375,294.2494812011719,284.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.894108295440674,-0.0,-7.010515190586375e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.515832789475098e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001002066710498,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.401259063044563e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001002063145278,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0004753329558297,285.6610107421875,294.1499938964844,294.082275390625,286.3138122558594,294.94677734375,294.2494812011719,284.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.894108295440674,-0.0,-7.010515190586375e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,9.51220717979595e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001001684941002,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.398438901873305e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001001681448542,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0004751519009005,285.6496887207031,294.1499938964844,294.0278625488281,286.2777099609375,294.9307556152344,294.1965637207031,284.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.840376377105713,-0.0,-7.005154856187802e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,9.51220717979595e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001001684941002,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.398438901873305e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001001681448542,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0004751519009005,285.6496887207031,294.1499938964844,294.0278625488281,286.2777099609375,294.9307556152344,294.1965637207031,284.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.840376377105713,-0.0,-7.005154856187802e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.508484799880534e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001001292912405,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.39554307074286e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001001289419946,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0004749659856315,285.6383972167969,294.1499938964844,293.9730834960937,286.2426452636719,294.9140319824219,294.1434631347656,284.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868744015693,60.0,6.787111759185791,-0.0,-6.99965312378481e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,9.508484799880534e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001001292912405,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,7.39554307074286e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001001289419946,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0004749659856315,285.6383972167969,294.1499938964844,293.9730834960937,286.2426452636719,294.9140319824219,294.1434631347656,284.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868744015693,60.0,6.787111759185791,-0.0,-6.99965312378481e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.504635818302631e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001000887496047,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.392548286588863e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001000884076347,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004747737257275,285.6271057128906,294.1499938964844,293.9179382324219,286.208740234375,294.8966369628906,294.0902099609375,284.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630129858851,60.0,6.734238624572754,-0.0,-6.993967360813258e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.504635818302631e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001000887496047,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.392548286588863e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001000884076347,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004747737257275,285.6271057128906,294.1499938964844,293.9179382324219,286.208740234375,294.8966369628906,294.0902099609375,284.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630129858851,60.0,6.734238624572754,-0.0,-6.993967360813258e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.502648026682436e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001000678166747,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.391002145595849e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001000674747047,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0004746744816657,285.6214599609375,294.1499938964844,293.8902282714844,286.1922302246094,294.8876647949219,294.0635070800781,284.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338236240883589e-09,0.0010125997941941,-0.0182767417281866,0.0,0.0,0.0,-0.0084506953135132,60.0,6.707925319671631,-0.0,-6.99103281931457e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.500609303358942e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,0.0001000463453237,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,7.389415986835957e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001000460106297,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004745726473629,285.61578369140625,294.1499938964844,293.8623962402344,286.1760559082031,294.8785400390625,294.0367431640625,284.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123891988769,7.312749961130294e-09,0.0010123818647116,-0.0182099882513284,0.0,0.0,0.0,-0.008438060991466,60.0,6.681676864624023,-0.0,-6.988023670828626e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.4963499577716e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.000100001489045,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.386102515738457e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.000100001154351,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004743598983623,285.6045227050781,294.1499938964844,293.8064270019531,286.1447448730469,294.8597717285156,293.9830017089844,284.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259515211188727e-09,0.0010119266808032,-0.0180705562233924,0.0,0.0,0.0,-0.0084116701036691,60.0,6.629312515258789,-0.0,-6.981739630873562e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.4963499577716e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.000100001489045,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.386102515738457e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.000100001154351,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004743598983623,285.6045227050781,294.1499938964844,293.8064270019531,286.1447448730469,294.8597717285156,293.9830017089844,284.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259515211188727e-09,0.0010119266808032,-0.0180705562233924,0.0,0.0,0.0,-0.0084116701036691,60.0,6.629312515258789,-0.0,-6.981739630873562e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,9.491809032624587e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.99536641757004e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.382570038316771e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,9.995333675760776e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0004741331213153,285.59326171875,294.1499938964844,293.75,286.1148376464844,294.84033203125,293.92901611328125,284.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114486794918,7.202775265113814e-09,0.0010114414617419,-0.0179219432175159,0.0,0.0,0.0,-0.008383541367948,60.0,6.577054500579834,-0.0,-6.975045607759969e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,9.491809032624587e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.99536641757004e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.382570038316771e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,9.995333675760776e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0004741331213153,285.59326171875,294.1499938964844,293.75,286.1148376464844,294.84033203125,293.92901611328125,284.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114486794918,7.202775265113814e-09,0.0010114414617419,-0.0179219432175159,0.0,0.0,0.0,-0.008383541367948,60.0,6.577054500579834,-0.0,-6.975045607759969e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.48743399931118e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.990758553612976e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.379166345344856e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.990726539399476e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004739146097563,285.58203125,294.1499938964844,293.6933288574219,286.0859680175781,294.8202514648437,293.874755859375,284.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148100777953914e-09,0.0010109739378094,-0.0177787374705076,0.0,0.0,0.0,-0.008356437087059,60.0,6.525046825408936,-0.0,-6.96859814297568e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.48743399931118e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.990758553612976e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.379166345344856e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.990726539399476e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004739146097563,285.58203125,294.1499938964844,293.6933288574219,286.0859680175781,294.8202514648437,293.874755859375,284.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148100777953914e-09,0.0010109739378094,-0.0177787374705076,0.0,0.0,0.0,-0.008356437087059,60.0,6.525046825408936,-0.0,-6.96859814297568e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.48374072322622e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.986869554268196e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,7.376293069683015e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.986837540054694e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0004737301496788,285.5708312988281,294.1499938964844,293.6366577148437,286.0575256347656,294.79949951171875,293.8202514648437,284.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101927934627383e-09,0.0010105790570378,-0.0176577996462583,0.0,0.0,0.0,-0.0083335470408201,60.0,6.473783016204834,-0.0,-6.963156096162494e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.48374072322622e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,9.986869554268196e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,7.376293069683015e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,9.986837540054694e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,0.0004737301496788,285.5708312988281,294.1499938964844,293.6366577148437,286.0575256347656,294.79949951171875,293.8202514648437,284.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101927934627383e-09,0.0010105790570378,-0.0176577996462583,0.0,0.0,0.0,-0.0083335470408201,60.0,6.473783016204834,-0.0,-6.963156096162494e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,9.482137102168052e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.985180076910184e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,7.375045970547944e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,9.985148790292442e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004736500559374,285.56524658203125,294.1499938964844,293.6083374023437,286.0434875488281,294.78887939453125,293.7928771972656,284.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104146786034,7.081870645464505e-09,0.0010104075772687,-0.0176052637398242,0.0,0.0,0.0,-0.0083236033096909,60.0,6.448501586914063,-0.0,-6.96079212048062e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,9.480658627580853e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,9.983623021980748e-05,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,7.373895641649142e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.983591735363008e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0004735762195196,285.5596923828125,294.1499938964844,293.5799865722656,286.029541015625,294.778076171875,293.7654724121094,284.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102563537657,7.063372553517411e-09,0.0010102493688464,-0.0175568126142025,0.0,0.0,0.0,-0.0083144335076212,60.0,6.423429489135742,-0.0,-6.958612885910044e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,9.478125866735354e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.980955655919388e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.37192458473146e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.980924369301648e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0004734497342724,285.548583984375,294.1499938964844,293.5233459472656,286.0019836425781,294.7560729980469,293.7104797363281,284.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.373862266540527,-0.0,-6.954876852205416e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.0,0.0,9.478125866735354e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.980955655919388e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.37192458473146e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.980924369301648e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0004734497342724,285.548583984375,294.1499938964844,293.5233459472656,286.0019836425781,294.7560729980469,293.7104797363281,284.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031658366685178e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.373862266540527,-0.0,-6.954876852205416e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.476143168285488e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.978867456084116e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,7.370382081717253e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.978836897062138e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0004733507230412,285.5375061035156,294.1499938964844,293.4666748046875,285.97479248046875,294.7334289550781,293.6552734375,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097726481035,7.006805802234339e-09,0.0010097656631842,-0.0174086485058069,0.0,0.0,0.0,-0.008286390453577,60.0,6.325082778930664,-0.0,-6.95195012667682e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.476143168285488e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.978867456084116e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,7.370382081717253e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.978836897062138e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0004733507230412,285.5375061035156,294.1499938964844,293.4666748046875,285.97479248046875,294.7334289550781,293.6552734375,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097726481035,7.006805802234339e-09,0.0010097656631842,-0.0174086485058069,0.0,0.0,0.0,-0.008286390453577,60.0,6.325082778930664,-0.0,-6.95195012667682e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.474685066379608e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.977331501431765e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.369247759925202e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.977301670005544e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004732779343612,285.5265197753906,294.1499938964844,293.4100036621094,285.9479675292969,294.7101745605469,293.599853515625,284.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096160694956,6.988493783666172e-09,0.0010096090845763,-0.017360683530569,0.0,0.0,0.0,-0.0082773119211196,60.0,6.277035713195801,-0.0,-6.949794340016524e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.474685066379608e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.977331501431765e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.369247759925202e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.977301670005544e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004732779343612,285.5265197753906,294.1499938964844,293.4100036621094,285.9479675292969,294.7101745605469,293.599853515625,284.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096160694956,6.988493783666172e-09,0.0010096090845763,-0.017360683530569,0.0,0.0,0.0,-0.0082773119211196,60.0,6.277035713195801,-0.0,-6.949794340016524e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.473723912378772e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,9.97631941572763e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.368499063886702e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.976288856705652e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004732299421448,285.5155639648437,294.1499938964844,293.35333251953125,285.9214782714844,294.68634033203125,293.54425048828125,284.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095123434439,6.976371924594105e-09,0.0010095053585246,-0.0173289328813552,0.0,0.0,0.0,-0.0082713030278682,60.0,6.229671001434326,-0.0,-6.948366859660382e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,9.473723912378772e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,9.97631941572763e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,7.368499063886702e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.976288856705652e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004732299421448,285.5155639648437,294.1499938964844,293.35333251953125,285.9214782714844,294.68634033203125,293.54425048828125,284.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095123434439,6.976371924594105e-09,0.0010095053585246,-0.0173289328813552,0.0,0.0,0.0,-0.0082713030278682,60.0,6.229671001434326,-0.0,-6.948366859660382e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.473421960137784e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,9.97600145637989e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,7.368264050455764e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.975971624953672e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0004732148954644,285.5101013183594,294.1499938964844,293.32501220703125,285.9083557128906,294.6741638183594,293.516357421875,284.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094795143231,6.972538990623889e-09,0.0010094725294038,-0.0173188932240009,0.0,0.0,0.0,-0.008269403129816,60.0,6.206236839294434,-0.0,-6.947915665023174e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
