time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.473225509282202e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,9.975793363992123e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.368111255345866e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.975764260161668e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0004732050583697,285.5046691894531,294.1499938964844,293.2966613769531,285.89532470703125,294.661865234375,293.4884338378906,284.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094579774886,6.970015675733521e-09,0.0010094509925693,-0.0173122845590114,0.0,0.0,0.0,-0.0082681514322757,60.0,6.182950496673584,-0.0,-6.947618658159628e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,9.473139652982354e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.975702414521948e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.368043588940054e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,9.975673310691492e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004732008092105,285.49383544921875,294.1499938964844,293.239990234375,285.8694152832031,294.6368408203125,293.43243408203125,284.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094475001096,6.96880242401221e-09,0.0010094406316056,-0.0173091068863868,0.0,0.0,0.0,-0.0082675497978925,60.0,6.136788845062256,-0.0,-6.94747583906974e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,9.473139652982354e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.975702414521948e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.368043588940054e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,9.975673310691492e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004732008092105,285.49383544921875,294.1499938964844,293.239990234375,285.8694152832031,294.6368408203125,293.43243408203125,284.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094475001096,6.96880242401221e-09,0.0010094406316056,-0.0173091068863868,0.0,0.0,0.0,-0.0082675497978925,60.0,6.136788845062256,-0.0,-6.94747583906974e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.473400859860703e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.975977445719764e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.36824658815749e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.975949069485068e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0004732138768304,285.4830627441406,294.1499938964844,293.1833190917969,285.8437805175781,294.6112670898437,293.3762512207031,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094741592183,6.971919930265358e-09,0.0010094672907143,-0.0173172727227211,0.0,0.0,0.0,-0.0082690957933664,60.0,6.091145038604736,-0.0,-6.947843189664128e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.473400859860703e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.975977445719764e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.36824658815749e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.975949069485068e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0004732138768304,285.4830627441406,294.1499938964844,293.1833190917969,285.8437805175781,294.6112670898437,293.3762512207031,284.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094741592183,6.971919930265358e-09,0.0010094672907143,-0.0173172727227211,0.0,0.0,0.0,-0.0082690957933664,60.0,6.091145038604736,-0.0,-6.947843189664128e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.473929094383492e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,9.976534056477249e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,7.36865695216693e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.976504952646792e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004732403031084,285.4723815917969,294.1499938964844,293.1266784667969,285.8183898925781,294.5850830078125,293.3199157714844,284.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978364996967912e-09,0.0010095223551616,-0.0173341538757085,0.0,0.0,0.0,-0.0082722911611199,60.0,6.04594612121582,-0.0,-6.948601338763184e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.473929094383492e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,9.976534056477249e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,7.36865695216693e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.976504952646792e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0004732403031084,285.4723815917969,294.1499938964844,293.1266784667969,285.8183898925781,294.5850830078125,293.3199157714844,284.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978364996967912e-09,0.0010095223551616,-0.0173341538757085,0.0,0.0,0.0,-0.0082722911611199,60.0,6.04594612121582,-0.0,-6.948601338763184e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.474577382206915e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,9.977215813705698e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,7.36915972083807e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.977187437471002e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0004732726956717,285.4617614746094,294.1499938964844,293.07000732421875,285.7931823730469,294.5583801269531,293.263427734375,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.986299982969513e-09,0.0010095902252942,-0.0173549372702837,0.0,0.0,0.0,-0.0082762241363525,60.0,6.001097202301025,-0.0,-6.949535702460707e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.474577382206915e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,9.977215813705698e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,7.36915972083807e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.977187437471002e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,0.0004732726956717,285.4617614746094,294.1499938964844,293.07000732421875,285.7931823730469,294.5583801269531,293.263427734375,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.986299982969513e-09,0.0010095902252942,-0.0173549372702837,0.0,0.0,0.0,-0.0082762241363525,60.0,6.001097202301025,-0.0,-6.949535702460707e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,9.47488151723519e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.977535955840722e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.369396189460531e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.977507579606026e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004732878878712,285.4564819335937,294.1499938964844,293.0416564941406,285.7806701660156,294.5448303222656,293.23516845703125,284.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096291080117,6.990024115083315e-09,0.0010096221230924,-0.0173646919429302,0.0,0.0,0.0,-0.008278070949018,60.0,5.978762149810791,-0.0,-6.949974107328671e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.47502558119595e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.977687295759095e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.369508239207789e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.977659647120164e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0004732951056212,285.4512023925781,294.1499938964844,293.0133361816406,285.7681579589844,294.5311279296875,293.2068786621094,284.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096437763422,6.991750289842002e-09,0.0010096367914229,-0.0173692125827074,0.0,0.0,0.0,-0.008278926834464,60.0,5.9564361572265625,-0.0,-6.9501773225511e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.4746814284008e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.977324225474148e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,7.369239756371826e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,9.977297304430977e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.0004732779343612,285.44073486328125,294.1499938964844,292.9566650390625,285.7433166503906,294.5033569335937,293.1502990722656,284.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987330269936365e-09,0.0010095990728586,-0.0173576362431049,0.0,0.0,0.0,-0.008276735432446,60.0,5.911648750305176,-0.0,-6.949657205268522e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.4746814284008e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.977324225474148e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,7.369239756371826e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,9.977297304430977e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.0004732779343612,285.44073486328125,294.1499938964844,292.9566650390625,285.7433166503906,294.5033569335937,293.1502990722656,284.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987330269936365e-09,0.0010095990728586,-0.0173576362431049,0.0,0.0,0.0,-0.008276735432446,60.0,5.911648750305176,-0.0,-6.949657205268522e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.473321551922707e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,9.975891589419916e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,7.368181832134724e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,9.975864668376744e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0004732100351247,285.4303283691406,294.1499938964844,292.8999938964844,285.7185974121094,294.47509765625,293.0937805175781,284.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.9702532634607905e-09,0.0010094532044604,-0.0173129066824913,0.0,0.0,0.0,-0.0082682706415653,60.0,5.866532325744629,-0.0,-6.947646369326321e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.473321551922707e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,9.975891589419916e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,7.368181832134724e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,9.975864668376744e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0004732100351247,285.4303283691406,294.1499938964844,292.8999938964844,285.7185974121094,294.47509765625,293.0937805175781,284.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.9702532634607905e-09,0.0010094532044604,-0.0173129066824913,0.0,0.0,0.0,-0.0082682706415653,60.0,5.866532325744629,-0.0,-6.947646369326321e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.470640361541882e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,9.973068517865612e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,7.366095815086737e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.97304159682244e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0004730761575046,285.4200134277344,294.1499938964844,292.84332275390625,285.6940002441406,294.4463195800781,293.0374450683594,284.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936721863581852e-09,0.0010091664735227,-0.0172250773757696,0.0,0.0,0.0,-0.008251647464931,60.0,5.82087516784668,-0.0,-6.94370001497191e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.470640361541882e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,9.973068517865612e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,7.366095815086737e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.97304159682244e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,0.0004730761575046,285.4200134277344,294.1499938964844,292.84332275390625,285.6940002441406,294.4463195800781,293.0374450683594,284.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936721863581852e-09,0.0010091664735227,-0.0172250773757696,0.0,0.0,0.0,-0.008251647464931,60.0,5.82087516784668,-0.0,-6.94370001497191e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.466620394960046e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.96883463812992e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.362968608504161e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.968808444682507e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.0004728753410745,285.4097900390625,294.1499938964844,292.7866516113281,285.66949462890625,294.4170837402344,292.9813842773437,284.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.886498926661488e-09,0.0010087370174005,-0.0170935280621051,0.0,0.0,0.0,-0.0082267494872212,60.0,5.7746262550354,-0.0,-6.937790431038593e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.466620394960046e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.96883463812992e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.362968608504161e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.968808444682507e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.0004728753410745,285.4097900390625,294.1499938964844,292.7866516113281,285.66949462890625,294.4170837402344,292.9813842773437,284.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.886498926661488e-09,0.0010087370174005,-0.0170935280621051,0.0,0.0,0.0,-0.0082267494872212,60.0,5.7746262550354,-0.0,-6.937790431038593e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.46421714616008e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.966304060071708e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,7.361099414993078e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.966277866624296e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0004727553459815,285.4047241210937,294.1499938964844,292.7583312988281,285.6572570800781,294.4022827148437,292.9534606933594,284.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.856497591911648e-09,0.0010084804380312,-0.0170149430632591,0.0,0.0,0.0,-0.0082118762657046,60.0,5.7512688636779785,-0.0,-6.934261875812808e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,9.461470472160728e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.963411139324307e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,7.358962466241792e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.963385673472658e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0004726181505247,285.399658203125,294.1499938964844,292.7300109863281,285.6450500488281,294.3873291015625,292.9256286621094,284.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.822209019929914e-09,0.0010081873042508,-0.0169251281768083,0.0,0.0,0.0,-0.0081948786973953,60.0,5.727778911590576,-0.0,-6.930230256330105e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,9.455243707634509e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.956854046322404e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.35411886125803e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.956828580470756e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004723071178887,285.3896484375,294.1499938964844,292.67333984375,285.6206359863281,294.3570861816406,292.8702697753906,284.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.7444991813658825e-09,0.0010075228055939,-0.0167215783149003,0.0,0.0,0.0,-0.0081563545390963,60.0,5.6804633140563965,-0.0,-6.92109622946191e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,9.455243707634509e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,9.956854046322404e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.35411886125803e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.956828580470756e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004723071178887,285.3896484375,294.1499938964844,292.67333984375,285.6206359863281,294.3570861816406,292.8702697753906,284.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.7444991813658825e-09,0.0010075228055939,-0.0167215783149003,0.0,0.0,0.0,-0.0081563545390963,60.0,5.6804633140563965,-0.0,-6.92109622946191e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.448350465390833e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.949594823410736e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,7.348757208092138e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.949569357559084e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0004719628195744,285.37969970703125,294.1499938964844,292.6166687011719,285.59625244140625,294.326416015625,292.81524658203125,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584906477373815e-09,0.0010067874100059,-0.0164962876588106,0.0,0.0,0.0,-0.0081137167289853,60.0,5.632845401763916,-0.0,-6.910994443387608e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.448350465390833e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.949594823410736e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,7.348757208092138e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.949569357559084e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0004719628195744,285.37969970703125,294.1499938964844,292.6166687011719,285.59625244140625,294.326416015625,292.81524658203125,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584906477373815e-09,0.0010067874100059,-0.0164962876588106,0.0,0.0,0.0,-0.0081137167289853,60.0,5.632845401763916,-0.0,-6.910994443387608e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.441036672797054e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.94189249468036e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.343068136833608e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.941867756424472e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0004715975082945,285.369873046875,294.1499938964844,292.5599975585937,285.5718688964844,294.2952575683594,292.7605285644531,284.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.56723742054055e-09,0.0010060070781037,-0.0162572562694549,0.0,0.0,0.0,-0.0080684786662459,60.0,5.585082054138184,-0.0,-6.900285143274233e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.441036672797054e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.94189249468036e-05,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.343068136833608e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.941867756424472e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0004715975082945,285.369873046875,294.1499938964844,292.5599975585937,285.5718688964844,294.2952575683594,292.7605285644531,284.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.56723742054055e-09,0.0010060070781037,-0.0162572562694549,0.0,0.0,0.0,-0.0080684786662459,60.0,5.585082054138184,-0.0,-6.900285143274233e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.433648665435612e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.934112313203514e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,7.337320857914165e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.934087574947624e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0004712284717243,285.3601379394531,294.1499938964844,292.5033264160156,285.5474548339844,294.2637023925781,292.70611572265625,284.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475062708233281e-09,0.0010052188299596,-0.0160158090293407,0.0,0.0,0.0,-0.0080227833241224,60.0,5.537347316741943,-0.0,-6.889475656635113e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.433648665435612e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.934112313203514e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,7.337320857914165e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.934087574947624e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0004712284717243,285.3601379394531,294.1499938964844,292.5033264160156,285.5474548339844,294.2637023925781,292.70611572265625,284.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475062708233281e-09,0.0010052188299596,-0.0160158090293407,0.0,0.0,0.0,-0.0080227833241224,60.0,5.537347316741943,-0.0,-6.889475656635113e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.430039062863216e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.930311352945864e-05,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,7.334513793466613e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.930286614689976e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0004710482025984,285.35528564453125,294.1499938964844,292.4750061035156,285.53521728515625,294.24774169921875,292.6789855957031,284.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048403637483,6.430034726889744e-09,0.0010048338444903,-0.0158978588879108,0.0,0.0,0.0,-0.008000461384654,60.0,5.513559341430664,-0.0,-6.884197745193887e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,9.426557517144828e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.926644270308316e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,7.331805682042614e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.926620259648188e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,0.0004708742781076,285.3504943847656,294.1499938964844,292.4466552734375,285.5229797363281,294.2316589355469,292.6518859863281,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044687660411,6.386591255846952e-09,0.0010044623631983,-0.0157840587198734,0.0,0.0,0.0,-0.007978924550116,60.0,5.489861488342285,-0.0,-6.879108127577639e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.420079732080922e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.91982306004502e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,7.32676635379903e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,9.91979832178913e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004705507308244,285.3409729003906,294.1499938964844,292.3900146484375,285.4984436035156,294.1992492675781,292.5977783203125,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037773754447,6.305761690583722e-09,0.0010037710890173,-0.0155723253265023,0.0,0.0,0.0,-0.0079388534650206,60.0,5.442770481109619,-0.0,-6.869643698337313e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.420079732080922e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,9.91982306004502e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,7.32676635379903e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,9.91979832178913e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004705507308244,285.3409729003906,294.1499938964844,292.3900146484375,285.4984436035156,294.1992492675781,292.5977783203125,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037773754447,6.305761690583722e-09,0.0010037710890173,-0.0155723253265023,0.0,0.0,0.0,-0.0079388534650206,60.0,5.442770481109619,-0.0,-6.869643698337313e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.414573287358508e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.914024121826516e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.32248299755156e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.914000111166388e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0004702756996266,285.3315124511719,294.1499938964844,292.3333435058594,285.47381591796875,294.1664428710937,292.5436706542969,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031897109001,6.2370397735378455e-09,0.0010031834244728,-0.0153923043981194,0.0,0.0,0.0,-0.0079047847539186,60.0,5.396293640136719,-0.0,-6.861601065111246e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.414573287358508e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.914024121826516e-05,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,7.32248299755156e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.914000111166388e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0004702756996266,285.3315124511719,294.1499938964844,292.3333435058594,285.47381591796875,294.1664428710937,292.5436706542969,284.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031897109001,6.2370397735378455e-09,0.0010031834244728,-0.0153923043981194,0.0,0.0,0.0,-0.0079047847539186,60.0,5.396293640136719,-0.0,-6.861601065111246e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.410330676473676e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.909556683851406e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.319183350773528e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.90953267319128e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.000470063794637,285.3221740722656,294.1499938964844,292.27667236328125,285.4490966796875,294.1332092285156,292.489501953125,284.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027366224676,6.184069700765349e-09,0.0010027304524555,-0.01525354757905,0.0,0.0,0.0,-0.0078785251826047,60.0,5.350583553314209,-0.0,-6.855405842998152e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.410330676473676e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.909556683851406e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.319183350773528e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.90953267319128e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.000470063794637,285.3221740722656,294.1499938964844,292.27667236328125,285.4490966796875,294.1332092285156,292.489501953125,284.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027366224676,6.184069700765349e-09,0.0010027304524555,-0.01525354757905,0.0,0.0,0.0,-0.0078785251826047,60.0,5.350583553314209,-0.0,-6.855405842998152e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.407663310412318e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.906746709020808e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.317107520066202e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.906723425956444e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0004699305573012,285.3129577636719,294.1499938964844,292.2200012207031,285.4242248535156,294.0995788574219,292.4350891113281,284.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024514049291,6.150715936570351e-09,0.0010024452349171,-0.0151661746203899,0.0,0.0,0.0,-0.0078619895502924,60.0,5.30577278137207,-0.0,-6.851506384464301e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.407663310412318e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,9.906746709020808e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.317107520066202e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.906723425956444e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0004699305573012,285.3129577636719,294.1499938964844,292.2200012207031,285.4242248535156,294.0995788574219,292.4350891113281,284.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024514049291,6.150715936570351e-09,0.0010024452349171,-0.0151661746203899,0.0,0.0,0.0,-0.0078619895502924,60.0,5.30577278137207,-0.0,-6.851506384464301e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
