time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.407013567397372e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.906062769005076e-05,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.316602568607777e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.90603948594071e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0004698981356341,285.308349609375,294.1499938964844,292.1916809082031,285.4117126464844,294.0826721191406,292.40777587890625,284.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023816721513,6.1425722286401205e-09,0.0010023755021393,-0.0151448417454957,0.0,0.0,0.0,-0.0078579522669315,60.0,5.28369140625,-0.0,-6.850554257198382e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.406892786500975e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,9.905934712151064e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.316507981158793e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.905912156682462e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004698920820374,285.30377197265625,294.1499938964844,292.163330078125,285.3992004394531,294.0656433105469,292.38037109375,284.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002368167974,6.141006370086188e-09,0.0010023621143773,-0.0151407402008771,0.0,0.0,0.0,-0.0078571755439043,60.0,5.261930465698242,-0.0,-6.850370937172556e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.4083312433213e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.907449566526338e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,7.317627023439854e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,9.907427011057734e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0004699639684986,285.2947082519531,294.1499938964844,292.1066589355469,285.3739929199219,294.03131103515625,292.3251647949219,284.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002520439215,6.1588241173637925e-09,0.0010025142692029,-0.0151874143630266,0.0,0.0,0.0,-0.0078660082072019,60.0,5.21940279006958,-0.0,-6.852454248473806e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.4083312433213e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.907449566526338e-05,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,7.317627023439854e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,9.907427011057734e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0004699639684986,285.2947082519531,294.1499938964844,292.1066589355469,285.3739929199219,294.03131103515625,292.3251647949219,284.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002520439215,6.1588241173637925e-09,0.0010025142692029,-0.0151874143630266,0.0,0.0,0.0,-0.0078660082072019,60.0,5.21940279006958,-0.0,-6.852454248473806e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.412146755494176e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.91146735032089e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.320594158954918e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.911445522448048e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004701545985881,285.2857360839844,294.1499938964844,292.04998779296875,285.3486022949219,293.9965515136719,292.26934814453125,284.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029261466115,6.2062603944923475e-09,0.0010029199765995,-0.0153116770088672,0.0,0.0,0.0,-0.0078895241022109,60.0,5.17813777923584,-0.0,-6.858000745069148e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.412146755494176e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.91146735032089e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,7.320594158954918e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.911445522448048e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004701545985881,285.2857360839844,294.1499938964844,292.04998779296875,285.3486022949219,293.9965515136719,292.26934814453125,284.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029261466115,6.2062603944923475e-09,0.0010029199765995,-0.0153116770088672,0.0,0.0,0.0,-0.0078895241022109,60.0,5.17813777923584,-0.0,-6.858000745069148e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.420541755389422e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.920306911226362e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.327122875722125e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.92028508335352e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004705739556811,285.27685546875,294.1499938964844,291.9930114746094,285.3231201171875,293.9613647460937,292.2124938964844,284.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038195177912,6.310747036053499e-09,0.0010038132313638,-0.0155853843316435,0.0,0.0,0.0,-0.0079413214698433,60.0,5.138827323913574,-0.0,-6.870227053923372e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.420541755389422e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.920306911226362e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.327122875722125e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.92028508335352e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004705739556811,285.27685546875,294.1499938964844,291.9930114746094,285.3231201171875,293.9613647460937,292.2124938964844,284.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038195177912,6.310747036053499e-09,0.0010038132313638,-0.0155853843316435,0.0,0.0,0.0,-0.0079413214698433,60.0,5.138827323913574,-0.0,-6.870227053923372e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.43454579100944e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.93505454971455e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,7.338014984270558e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.935032721841708e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0004712735244538,285.2680358886719,294.1499938964844,291.9354248046875,285.29766845703125,293.9258117675781,292.1544189453125,284.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053106816485,6.4851346515126815e-09,0.0010053041623905,-0.0160421915352344,0.0,0.0,0.0,-0.0080277724191546,60.0,5.101614952087402,-0.0,-6.890656578661948e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,9.43454579100944e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.93505454971455e-05,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,7.338014984270558e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.935032721841708e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0004712735244538,285.2680358886719,294.1499938964844,291.9354248046875,285.29766845703125,293.9258117675781,292.1544189453125,284.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053106816485,6.4851346515126815e-09,0.0010053041623905,-0.0160421915352344,0.0,0.0,0.0,-0.0080277724191546,60.0,5.101614952087402,-0.0,-6.890656578661948e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.443956514587626e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.944963676389308e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.345333870034665e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.944942576112226e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0004717436095234,285.263671875,294.1499938964844,291.90643310546875,285.28497314453125,293.9078369140625,292.1246032714844,284.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063127847388,6.6023368994194714e-09,0.0010063061490654,-0.0163491982966661,0.0,0.0,0.0,-0.0080858739092946,60.0,5.08425235748291,-0.0,-6.904403448970697e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.454886458115652e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.956473513739184e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,7.353835098911077e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.95645168586634e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004722895973827,285.25933837890625,294.1499938964844,291.8772888183594,285.27227783203125,293.8897399902344,292.0942687988281,284.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074768215417,6.738468449896118e-09,0.0010074700694531,-0.0167057830840349,0.0,0.0,0.0,-0.0081533594056963,60.0,5.06754207611084,-0.0,-6.920387818354359e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,9.481481538387015e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.984479402191936e-05,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.374519191216677e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.984457574319094e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004736180708277,285.2507019042969,294.1499938964844,291.8187255859375,285.2469482421875,293.8531799316406,292.031982421875,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103097883984,7.069733243270093e-09,0.0010103028034791,-0.0175734739750623,0.0,0.0,0.0,-0.0083175813779234,60.0,5.036166667938232,-0.0,-6.95936250849627e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,9.481481538387015e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.984479402191936e-05,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.374519191216677e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.984457574319094e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004736180708277,285.2507019042969,294.1499938964844,291.8187255859375,285.2469482421875,293.8531799316406,292.031982421875,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103097883984,7.069733243270093e-09,0.0010103028034791,-0.0175734739750623,0.0,0.0,0.0,-0.0083175813779234,60.0,5.036166667938232,-0.0,-6.95936250849627e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.514471457805485e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001001921918941,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.400177855743095e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001001919808913,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0004752660170197,285.2421264648437,294.1499938964844,291.7597351074219,285.2216491699219,293.8161315917969,291.9674072265625,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138240177184,7.480680075389046e-09,0.0010138165671378,-0.0186498239636421,0.0,0.0,0.0,-0.0085213044658303,60.0,5.007699489593506,-0.0,-7.007863445096518e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.514471457805485e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001001921918941,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.400177855743095e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001001919808913,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0004752660170197,285.2421264648437,294.1499938964844,291.7597351074219,285.2216491699219,293.8161315917969,291.9674072265625,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138240177184,7.480680075389046e-09,0.0010138165671378,-0.0186498239636421,0.0,0.0,0.0,-0.0085213044658303,60.0,5.007699489593506,-0.0,-7.007863445096518e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.553498966852204e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.000100603167084,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.430532423313707e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001006029560812,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.000477215507999,285.233642578125,294.1499938964844,291.7004089355469,285.1963806152344,293.7785339355469,291.90057373046875,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179815581068,7.966852955121341e-09,0.0010179736418649,-0.0199231225997209,0.0,0.0,0.0,-0.0087623205035924,60.0,4.981998920440674,-0.0,-7.065460039257232e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.553498966852204e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.000100603167084,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.430532423313707e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001006029560812,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.000477215507999,285.233642578125,294.1499938964844,291.7004089355469,285.1963806152344,293.7785339355469,291.90057373046875,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179815581068,7.966852955121341e-09,0.0010179736418649,-0.0199231225997209,0.0,0.0,0.0,-0.0087623205035924,60.0,4.981998920440674,-0.0,-7.065460039257232e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.597843745723368e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001010701380437,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.465022645192221e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001010699270409,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004794306587427,285.2252197265625,294.1499938964844,291.64080810546875,285.17120361328125,293.7403564453125,291.831787109375,284.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227058082818,8.519283056784843e-09,0.001022697193548,-0.0213698372244834,0.0,0.0,0.0,-0.0090361833572387,60.0,4.958759784698486,-0.0,-7.1311923477424e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.597843745723368e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001010701380437,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.465022645192221e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001010699270409,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004794306587427,285.2252197265625,294.1499938964844,291.64080810546875,285.17120361328125,293.7403564453125,291.831787109375,284.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227058082818,8.519283056784843e-09,0.001022697193548,-0.0213698372244834,0.0,0.0,0.0,-0.0090361833572387,60.0,4.958759784698486,-0.0,-7.1311923477424e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.621728531783448e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001013216533465,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,7.483599620172754e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001013214496197,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0004806237702723,285.22100830078125,294.1499938964844,291.6109313964844,285.1586608886719,293.7210388183594,291.7967529296875,284.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252504143863,8.8168370382391e-09,0.0010252415668219,-0.0221490208059549,0.0,0.0,0.0,-0.0091836927458643,60.0,4.947964668273926,-0.0,-7.166723037244084e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.646240505389868e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001015797752188,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,7.502664084313437e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.000101579571492,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004818481975235,285.21685791015625,294.1499938964844,291.5810241699219,285.1460876464844,293.7015991210937,291.7614440917969,284.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.122203437073041e-09,0.0010278524132445,-0.0229486227035522,0.0,0.0,0.0,-0.0093350745737552,60.0,4.937493324279785,-0.0,-7.203279039913468e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.696852066554128e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.000102112739114,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.542028470197693e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001021125353872,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004843763308599,285.2085266113281,294.1499938964844,291.5210876464844,285.1210632324219,293.6622619628906,291.6903686523437,284.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.75272129721816e-09,0.0010332440724596,-0.0245994925498962,0.0,0.0,0.0,-0.0096476497128605,60.0,4.9172682762146,-0.0,-7.279052738340398e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.696852066554128e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.000102112739114,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.542028470197693e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001021125353872,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004843763308599,285.2085266113281,294.1499938964844,291.5210876464844,285.1210632324219,293.6622619628906,291.6903686523437,284.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332537349313,9.75272129721816e-09,0.0010332440724596,-0.0245994925498962,0.0,0.0,0.0,-0.0096476497128605,60.0,4.9172682762146,-0.0,-7.279052738340398e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.747236617840828e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001026433092192,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.581216050311923e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001026431054924,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004868931719101,285.2002868652344,294.1499938964844,291.46112060546875,285.0960998535156,293.6223449707031,291.6191101074219,284.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386217618361,1.038041652634547e-08,0.0010386112844571,-0.0262427758425474,0.0,0.0,0.0,-0.0099588250741362,60.0,4.897131443023682,-0.0,-7.354880438015243e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.747236617840828e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001026433092192,299.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.581216050311923e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001026431054924,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004868931719101,285.2002868652344,294.1499938964844,291.46112060546875,285.0960998535156,293.6223449707031,291.6191101074219,284.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386217618361,1.038041652634547e-08,0.0010386112844571,-0.0262427758425474,0.0,0.0,0.0,-0.0099588250741362,60.0,4.897131443023682,-0.0,-7.354880438015243e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.797781967790796e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001031755746225,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.620528776897117e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001031753708957,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004894180456176,285.192138671875,294.1499938964844,291.401123046875,285.0711975097656,293.5818786621094,291.5482788085937,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440066689625,1.1010114597809206e-08,0.0010439956095069,-0.0278910920023918,0.0,0.0,0.0,-0.0102709922939538,60.0,4.876527309417725,-0.0,-7.431344783981332e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.797781967790796e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001031755746225,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.620528776897117e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001031753708957,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004894180456176,285.192138671875,294.1499938964844,291.401123046875,285.0711975097656,293.5818786621094,291.5482788085937,284.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440066689625,1.1010114597809206e-08,0.0010439956095069,-0.0278910920023918,0.0,0.0,0.0,-0.0102709922939538,60.0,4.876527309417725,-0.0,-7.431344783981332e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.838076221058144e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001035998939187,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.65186850912869e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001035996901919,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004914308083243,285.1840209960937,294.1499938964844,291.3411865234375,285.0464172363281,293.54083251953125,291.4784851074219,284.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483001824468,1.1512090836163225e-08,0.0010482887737452,-0.0292049199342727,0.0,0.0,0.0,-0.0105198472738265,60.0,4.853726387023926,-0.0,-7.492582199120079e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.838076221058144e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001035998939187,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.65186850912869e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001035996901919,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004914308083243,285.1840209960937,294.1499938964844,291.3411865234375,285.0464172363281,293.54083251953125,291.4784851074219,284.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483001824468,1.1512090836163225e-08,0.0010482887737452,-0.0292049199342727,0.0,0.0,0.0,-0.0105198472738265,60.0,4.853726387023926,-0.0,-7.492582199120079e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.840737766353412e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001036279209074,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.653938519069925e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001036277171806,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004915638128295,285.17999267578125,294.1499938964844,291.311279296875,285.0340881347656,293.5201416015625,291.4447631835937,284.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485841194167,1.1545203904006485e-08,0.0010485724778845,-0.0292915813624858,0.0,0.0,0.0,-0.0105362655594944,60.0,4.836888313293457,-0.0,-7.49663087162844e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.83249192358926e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001035410823533,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.647524762433022e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001035408859024,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0004911518772132,285.176025390625,294.1499938964844,291.2814025878906,285.0217590332031,293.4993896484375,291.411865234375,284.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477057658135,1.1442406133710392e-08,0.001047694357112,-0.0290225408971309,0.0,0.0,0.0,-0.0104853091761469,60.0,4.815841674804688,-0.0,-7.484066344431994e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.813292854232714e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001033389053191,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.632592314621434e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001033387088682,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004901929059997,285.1681213378906,294.1499938964844,291.2218322753906,284.9971923828125,293.45770263671875,291.3487243652344,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456590680405,1.1203085570343774e-08,0.0010456478921696,-0.0283961724489927,0.0,0.0,0.0,-0.0103666670620441,60.0,4.765014171600342,-0.0,-7.454855932564898e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.813292854232714e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001033389053191,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.632592314621434e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001033387088682,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0004901929059997,285.1681213378906,294.1499938964844,291.2218322753906,284.9971923828125,293.45770263671875,291.3487243652344,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456590680405,1.1203085570343774e-08,0.0010456478921696,-0.0283961724489927,0.0,0.0,0.0,-0.0103666670620441,60.0,4.765014171600342,-0.0,-7.454855932564898e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.784064604900776e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001030311177601,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.609858585055918e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001030309285852,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.000488732883241,285.1603698730469,294.1499938964844,291.1625061035156,284.9727783203125,293.4158020019531,291.288330078125,284.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425442596897,1.0838801856039026e-08,0.0010425334330648,-0.0274426769465208,0.0,0.0,0.0,-0.0101860789582133,60.0,4.7086029052734375,-0.0,-7.41050243391328e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.784064604900776e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001030311177601,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.609858585055918e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001030309285852,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.000488732883241,285.1603698730469,294.1499938964844,291.1625061035156,284.9727783203125,293.4158020019531,291.288330078125,284.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425442596897,1.0838801856039026e-08,0.0010425334330648,-0.0274426769465208,0.0,0.0,0.0,-0.0101860789582133,60.0,4.7086029052734375,-0.0,-7.41050243391328e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.744030103320256e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.000102609526948,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.578719669254497e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001026093377731,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004867331008426,285.1527404785156,294.1499938964844,291.103515625,284.948486328125,293.37371826171875,291.2304382324219,284.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382778709754,1.033986940512932e-08,0.0010382675100117,-0.0261366292834281,0.0,0.0,0.0,-0.0099387383088469,60.0,4.647137641906738,-0.0,-7.349969877168405e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.744030103320256e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.000102609526948,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.578719669254497e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001026093377731,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004867331008426,285.1527404785156,294.1499938964844,291.103515625,284.948486328125,293.37371826171875,291.2304382324219,284.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382778709754,1.033986940512932e-08,0.0010382675100117,-0.0261366292834281,0.0,0.0,0.0,-0.0099387383088469,60.0,4.647137641906738,-0.0,-7.349969877168405e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.696137567516416e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.00010210518667,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.541468949057162e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0001021050047711,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004843407950829,285.1452941894531,294.1499938964844,291.044921875,284.9243469238281,293.3315124511719,291.1750793457031,284.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331739904358,9.74303127065923e-09,0.0010331642115488,-0.0245741195976734,0.0,0.0,0.0,-0.0096428617835044,60.0,4.581767082214356,-0.0,-7.277884606082807e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
