time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260040,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.696137567516416e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,0.00010210518667,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.541468949057162e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0001021050047711,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004843407950829,285.1452941894531,294.1499938964844,291.044921875,284.9243469238281,293.3315124511719,291.1750793457031,284.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331739904358,9.74303127065923e-09,0.0010331642115488,-0.0245741195976734,0.0,0.0,0.0,-0.0096428617835044,60.0,4.581767082214356,-0.0,-7.277884606082807e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.670631698099896e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001018366019707,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.521631050622091e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001018364127958,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.000483066716697,285.1416015625,294.1499938964844,291.01580810546875,284.9123229980469,293.3103942871094,291.14813232421875,284.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304561583325,9.425184188671665e-09,0.0010304467286914,-0.0237419307231903,0.0,0.0,0.0,-0.0094852931797504,60.0,4.548274517059326,-0.0,-7.239640353873257e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.644497913541272e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001015613961499,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.501304935431108e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001015612142509,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0004817613225895,285.137939453125,294.1499938964844,290.9867858886719,284.9003601074219,293.28924560546875,291.1217346191406,284.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276709217578,9.09951847205548e-09,0.0010276617249473,-0.0228892192244529,0.0,0.0,0.0,-0.0093238456174731,60.0,4.514507293701172,-0.0,-7.200559792863714e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.592478454578668e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.000101013603853,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,7.460844790330157e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.00010101342923,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004791628743987,285.1307678222656,294.1499938964844,290.92919921875,284.8765563964844,293.2469177246094,291.0702819824219,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022127107717,8.451275235188405e-09,0.0010221187258139,-0.0211917404085397,0.0,0.0,0.0,-0.0090024834498763,60.0,4.447014331817627,-0.0,-7.123083634041907e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.592478454578668e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.000101013603853,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,7.460844790330157e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.00010101342923,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,0.0004791628743987,285.1307678222656,294.1499938964844,290.92919921875,284.8765563964844,293.2469177246094,291.0702819824219,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022127107717,8.451275235188405e-09,0.0010221187258139,-0.0211917404085397,0.0,0.0,0.0,-0.0090024834498763,60.0,4.447014331817627,-0.0,-7.123083634041907e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.543068881612272e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001004932928481,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.422414637403563e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0001004931182251,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004766947822645,285.12371826171875,294.1499938964844,290.8722229003906,284.8529663085937,293.2045593261719,291.0204772949219,284.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168615262955,7.835557092050749e-09,0.0010168537264689,-0.0195792615413665,0.0,0.0,0.0,-0.0086972452700138,60.0,4.380728244781494,-0.0,-7.04988210031843e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.543068881612272e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001004932928481,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.422414637403563e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0001004931182251,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004766947822645,285.12371826171875,294.1499938964844,290.8722229003906,284.8529663085937,293.2045593261719,291.0204772949219,284.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168615262955,7.835557092050749e-09,0.0010168537264689,-0.0195792615413665,0.0,0.0,0.0,-0.0086972452700138,60.0,4.380728244781494,-0.0,-7.04988210031843e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.499292355030776e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001000323100015,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.38836606615223e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001000321353785,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004745080950669,285.1167907714844,294.1499938964844,290.8158874511719,284.8295593261719,293.1621398925781,290.9723205566406,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012196065858,7.290033465778833e-09,0.001012188848108,-0.0181504897773265,0.0,0.0,0.0,-0.0084268050268292,60.0,4.31751012802124,-0.0,-6.98534137200113e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.499292355030776e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001000323100015,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.38836606615223e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001000321353785,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004745080950669,285.1167907714844,294.1499938964844,290.8158874511719,284.8295593261719,293.1621398925781,290.9723205566406,284.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012196065858,7.290033465778833e-09,0.001012188848108,-0.0181504897773265,0.0,0.0,0.0,-0.0084268050268292,60.0,4.31751012802124,-0.0,-6.98534137200113e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.460750879952684e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.962643525796012e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.358388393186033e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.962626791093498e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004725828475784,285.1100158691406,294.1499938964844,290.76031494140625,284.806396484375,293.11962890625,290.9252014160156,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080883512273,6.8097310013115475e-09,0.0010080814827233,-0.0168924443423748,0.0,0.0,0.0,-0.0081886975094676,60.0,4.257063865661621,-0.0,-6.928762985580762e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.460750879952684e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.962643525796012e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.358388393186033e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.962626791093498e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0004725828475784,285.1100158691406,294.1499938964844,290.76031494140625,284.806396484375,293.11962890625,290.9252014160156,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080883512273,6.8097310013115475e-09,0.0010080814827233,-0.0168924443423748,0.0,0.0,0.0,-0.0081886975094676,60.0,4.257063865661621,-0.0,-6.928762985580762e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.4437797088176e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.944773046299817e-05,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.345189078478143e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.944756311597304e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004717351403087,285.1066589355469,294.1499938964844,290.7328186035156,284.7948913574219,293.0983581542969,290.9019775390625,284.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062790242955,6.598243729172282e-09,0.0010062723886221,-0.016338475048542,0.0,0.0,0.0,-0.0080838510766625,60.0,4.22815465927124,-0.0,-6.903923122081326e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.429077908862382e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.929290536092594e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,7.33375345589593e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.929273801390082e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004710007342509,285.1033630371094,294.1499938964844,290.7055358886719,284.783447265625,293.0770874023437,290.87896728515625,284.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004712539725,6.415020070704713e-09,0.0010047061368823,-0.0158585272729396,0.0,0.0,0.0,-0.0079930210486054,60.0,4.200417995452881,-0.0,-6.882438441380145e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.404208685737105e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.903102181851864e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.314410322578624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.903085447149353e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004697584954556,285.0968017578125,294.1499938964844,290.651611328125,284.7607727050781,293.0344543457031,290.8332214355469,284.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020618792623,6.105085770258256e-09,0.0010020557092502,-0.0150466412305831,0.0,0.0,0.0,-0.0078393723815679,60.0,4.14741849899292,-0.0,-6.846173050689687e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.404208685737105e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.903102181851864e-05,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.314410322578624e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.903085447149353e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004697584954556,285.0968017578125,294.1499938964844,290.651611328125,284.7607727050781,293.0344543457031,290.8332214355469,284.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020618792623,6.105085770258256e-09,0.0010020557092502,-0.0150466412305831,0.0,0.0,0.0,-0.0078393723815679,60.0,4.14741849899292,-0.0,-6.846173050689687e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.38579032663256e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.883706661639736e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.300084689632058e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.883690654532984e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.000468838494271,285.0903625488281,294.1499938964844,290.5986022949219,284.7383728027344,292.99169921875,290.7877502441406,284.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000098302029,5.875526287724142e-09,0.0010000924812629,-0.0144452834501862,0.0,0.0,0.0,-0.0077255684882402,60.0,4.098484039306641,-0.0,-6.819373510325022e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.38579032663256e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.883706661639736e-05,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.300084689632058e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.883690654532984e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.000468838494271,285.0903625488281,294.1499938964844,290.5986022949219,284.7383728027344,292.99169921875,290.7877502441406,284.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000098302029,5.875526287724142e-09,0.0010000924812629,-0.0144452834501862,0.0,0.0,0.0,-0.0077255684882402,60.0,4.098484039306641,-0.0,-6.819373510325022e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.373857756145298e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.87114035524428e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.290803478099406e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.871124348137528e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004682424187194,285.08404541015625,294.1499938964844,290.546630859375,284.7162780761719,292.9488525390625,290.7421569824219,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988259989768,5.726769281011457e-09,0.000998820294626,-0.0140555873513221,0.0,0.0,0.0,-0.0076518221758306,60.0,4.053523063659668,-0.0,-6.80203555702974e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.373857756145298e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.87114035524428e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.290803478099406e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.871124348137528e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004682424187194,285.08404541015625,294.1499938964844,290.546630859375,284.7162780761719,292.9488525390625,290.7421569824219,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988259989768,5.726769281011457e-09,0.000998820294626,-0.0140555873513221,0.0,0.0,0.0,-0.0076518221758306,60.0,4.053523063659668,-0.0,-6.80203555702974e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.3659691629e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.862833394436166e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.284667663043365e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.862817387329414e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004678484110627,285.0777893066406,294.1499938964844,290.4956970214844,284.6944885253906,292.9058837890625,290.69635009765625,284.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979846654459,5.628414623259914e-09,0.0009979790775105,-0.0137979257851839,0.0,0.0,0.0,-0.0076030627824366,60.0,4.011081695556641,-0.0,-6.790583739757494e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.3659691629e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.862833394436166e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.284667663043365e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.862817387329414e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004678484110627,285.0777893066406,294.1499938964844,290.4956970214844,284.6944885253906,292.9058837890625,290.69635009765625,284.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979846654459,5.628414623259914e-09,0.0009979790775105,-0.0137979257851839,0.0,0.0,0.0,-0.0076030627824366,60.0,4.011081695556641,-0.0,-6.790583739757494e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.363616118207574e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.860355203272776e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.282837032107636e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.860339196166024e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004677308606915,285.07470703125,294.1499938964844,290.4706726074219,284.6837158203125,292.8843688964844,290.67333984375,284.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977334411814,5.599053221061467e-09,0.000997727853246,-0.0137210078537464,0.0,0.0,0.0,-0.0075885066762566,60.0,3.9909839630126953,-0.0,-6.787166739741225e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.36204887693748e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.858704288490117e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.28161830920726e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.858689008979128e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004676526004914,285.0716552734375,294.1499938964844,290.4459228515625,284.67303466796875,292.8628234863281,290.65020751953125,284.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997566152364,5.579491979545992e-09,0.0009975605644285,-0.0136697618290781,0.0,0.0,0.0,-0.0075788092799484,60.0,3.971531391143799,-0.0,-6.784890871358584e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.360252443002536e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.856812539510428e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.280220597749576e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.85679725999944e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0004675628733821,285.06561279296875,294.1499938964844,290.3973083496094,284.65191650390625,292.8196716308594,290.603759765625,284.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997374067083,5.557038829095973e-09,0.0009973684791475,-0.0136109394952654,0.0,0.0,0.0,-0.0075676776468753,60.0,3.934068441390991,-0.0,-6.782279626804667e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.360252443002536e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.856812539510428e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.280220597749576e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.85679725999944e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0004675628733821,285.06561279296875,294.1499938964844,290.3973083496094,284.65191650390625,292.8196716308594,290.603759765625,284.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997374067083,5.557038829095973e-09,0.0009973684791475,-0.0136109394952654,0.0,0.0,0.0,-0.0075676776468753,60.0,3.934068441390991,-0.0,-6.782279626804667e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.35939169721678e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.855905955191702e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.27955048205331e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.855890675680712e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004675198870245,285.0596923828125,294.1499938964844,290.3500061035156,284.63116455078125,292.77642822265625,290.55718994140625,284.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972817497327,5.5462376913339995e-09,0.0009972762782126,-0.0135826440528035,0.0,0.0,0.0,-0.0075623234733939,60.0,3.89826774597168,-0.0,-6.781023387247842e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.35939169721678e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.855905955191702e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.27955048205331e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.855890675680712e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004675198870245,285.0596923828125,294.1499938964844,290.3500061035156,284.63116455078125,292.77642822265625,290.55718994140625,284.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972817497327,5.5462376913339995e-09,0.0009972762782126,-0.0135826440528035,0.0,0.0,0.0,-0.0075623234733939,60.0,3.89826774597168,-0.0,-6.781023387247842e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.358862735098228e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.855349344434217e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.279139390448108e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.855334064923228e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004674934898503,285.0538330078125,294.1499938964844,290.3039855957031,284.60858154296875,292.733154296875,290.5107116699219,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997224706225,5.539579905899927e-09,0.0009972191182896,-0.0135652022436261,0.0,0.0,0.0,-0.0075590224005281,60.0,3.8635549545288086,-0.0,-6.780248895665866e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.358862735098228e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.855349344434217e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.279139390448108e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.855334064923228e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004674934898503,285.0538330078125,294.1499938964844,290.3039855957031,284.60858154296875,292.733154296875,290.5107116699219,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997224706225,5.539579905899927e-09,0.0009972191182896,-0.0135652022436261,0.0,0.0,0.0,-0.0075590224005281,60.0,3.8635549545288086,-0.0,-6.780248895665866e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.35916104936041e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.855662938207388e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.27937076590024e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.85564838629216e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004675084201153,285.0480651855469,294.1499938964844,290.2592468261719,284.5820617675781,292.6898498535156,290.4645080566406,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972559055313,5.5432280987588464e-09,0.0009972503175958,-0.0135747604072093,0.0,0.0,0.0,-0.0075608305633068,60.0,3.83003306388855,-0.0,-6.780673089679112e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.35916104936041e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.855662938207388e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.27937076590024e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.85564838629216e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004675084201153,285.0480651855469,294.1499938964844,290.2592468261719,284.5820617675781,292.6898498535156,290.4645080566406,284.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972559055313,5.5432280987588464e-09,0.0009972503175958,-0.0135747604072093,0.0,0.0,0.0,-0.0075608305633068,60.0,3.83003306388855,-0.0,-6.780673089679112e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.35985372052528e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.856391989160328e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.279909186763689e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.8563774372451e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004675429954659,285.04522705078125,294.1499938964844,290.2373352050781,284.56744384765625,292.6681823730469,290.4414978027344,284.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329247184,5.551816339988136e-09,0.0009973237756639,-0.0135972583666443,0.0,0.0,0.0,-0.0075650881044566,60.0,3.813760042190552,-0.0,-6.781672112765591e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.361343836644664e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.857961413217708e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.281068246811628e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.85794686130248e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004676174430642,285.0424194335937,294.1499938964844,290.2156982421875,284.552001953125,292.6465148925781,290.4185791015625,284.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974878048524,5.570354844053327e-09,0.0009974823333323,-0.0136458249762654,0.0,0.0,0.0,-0.0075742783956229,60.0,3.797930955886841,-0.0,-6.783828609968623e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.367101301904768e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.864023741101846e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.285545871127397e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.864009189186618e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004679050471168,285.0368347167969,294.1499938964844,290.1732788085937,284.5186462402344,292.6031494140625,290.372802734375,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981004986912,5.642017075757621e-09,0.0009980949107557,-0.0138335609808564,0.0,0.0,0.0,-0.0076098032295703,60.0,3.7676806449890137,-0.0,-6.792166828972769e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.367101301904768e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.864023741101846e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.285545871127397e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.864009189186618e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004679050471168,285.0368347167969,294.1499938964844,290.1732788085937,284.5186462402344,292.6031494140625,290.372802734375,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981004986912,5.642017075757621e-09,0.0009980949107557,-0.0138335609808564,0.0,0.0,0.0,-0.0076098032295703,60.0,3.7676806449890137,-0.0,-6.792166828972769e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.3725866463501e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.869800123851746e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.289811765076593e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.869785571936518e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004681790596805,285.0337219238281,294.1499938964844,290.1499938964844,284.4986877441406,292.5788879394531,290.3471069335937,284.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986845543608,5.71032066076782e-09,0.00099867885001,-0.0140124978497624,0.0,0.0,0.0,-0.0076436642557382,60.0,3.751850128173828,-0.0,-6.800119223271396e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.378156391903758e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.87566527328454e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.294143870240077e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.875650721369313e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004684572922997,285.03131103515625,294.1499938964844,290.1319580078125,284.4823913574219,292.559814453125,290.326904296875,284.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992778068408,5.7796887276140305e-09,0.0009992719860747,-0.0141942203044891,0.0,0.0,0.0,-0.0076780524104833,60.0,3.739993095397949,-0.0,-6.80820093634793e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.396210225531831e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.89467662293464e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.30818574083969e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.894662798615173e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000469359132694,285.0259094238281,294.1499938964844,290.09161376953125,284.4434814453125,292.51641845703125,290.2805480957031,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012006387114,6.004564401251855e-09,0.0010011945851147,-0.0147833172231912,0.0,0.0,0.0,-0.0077895321883261,60.0,3.7153453826904297,-0.0,-6.83443133198125e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.396210225531831e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.89467662293464e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.30818574083969e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.894662798615173e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.000469359132694,285.0259094238281,294.1499938964844,290.09161376953125,284.4434814453125,292.51641845703125,290.2805480957031,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012006387114,6.004564401251855e-09,0.0010011945851147,-0.0147833172231912,0.0,0.0,0.0,-0.0077895321883261,60.0,3.7153453826904297,-0.0,-6.83443133198125e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
