time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262380,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.422036964679136e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.921873424900696e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.328273204620928e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.921859600581227e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004706492472905,285.0205383300781,294.1499938964844,290.0521850585937,284.4022216796875,292.4729919433594,290.2335205078125,284.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039517655968,6.3262799443464254e-09,0.0010039454791694,-0.0156260747462511,0.0,0.0,0.0,-0.0079490197822451,60.0,3.693931579589844,-0.0,-6.872045332784182e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.422036964679136e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.921873424900696e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,7.328273204620928e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.921859600581227e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004706492472905,285.0205383300781,294.1499938964844,290.0521850585937,284.4022216796875,292.4729919433594,290.2335205078125,284.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039517655968,6.3262799443464254e-09,0.0010039454791694,-0.0156260747462511,0.0,0.0,0.0,-0.0079490197822451,60.0,3.693931579589844,-0.0,-6.872045332784182e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.438368579139932e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.93907087831758e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.340974843828008e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.939057053998111e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004714650276582,285.0179138183594,294.1499938964844,290.0328063964844,284.3808288574219,292.4512634277344,290.2095947265625,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056914761662,6.5297278695197755e-09,0.0010056849569082,-0.0161590036004781,0.0,0.0,0.0,-0.0080498764291405,60.0,3.6848318576812735,-0.0,-6.895885462654405e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.457062697038054e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.958756709238514e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.355515117524192e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.958742884919047e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004723988531623,285.0152893066406,294.1499938964844,290.0136413574219,284.35894775390625,292.42950439453125,290.1854553222656,284.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076829930767,6.762613136146456e-09,0.001007676240988,-0.0167690273374319,0.0,0.0,0.0,-0.0081653269007802,60.0,3.676644802093506,-0.0,-6.923225015498248e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.501585009275004e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001000564079731,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.390142855001613e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001000562697299,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004746228223666,285.01007080078125,294.1499938964844,289.97589111328125,284.3139343261719,292.3859558105469,290.1364440917969,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124262189492,7.317271233375777e-09,0.0010124188847839,-0.0182218309491872,0.0,0.0,0.0,-0.0084402943029999,60.0,3.663024663925171,-0.0,-6.98855728842318e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.501585009275004e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001000564079731,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.390142855001613e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001000562697299,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004746228223666,285.01007080078125,294.1499938964844,289.97589111328125,284.3139343261719,292.3859558105469,290.1364440917969,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124262189492,7.317271233375777e-09,0.0010124188847839,-0.0182218309491872,0.0,0.0,0.0,-0.0084402943029999,60.0,3.663024663925171,-0.0,-6.98855728842318e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.555116412229836e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001006201200652,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.431778794853017e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.000100619989098,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004772968532051,285.0049133300781,294.1499938964844,289.9389038085937,284.2674865722656,292.3422546386719,290.0866394042969,284.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181294055655,7.984187533338627e-09,0.0010181213729083,-0.0199685227125883,0.0,0.0,0.0,-0.0087709119543433,60.0,3.6534135341644287,-0.0,-7.067518481562729e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.555116412229836e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001006201200652,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.431778794853017e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.000100619989098,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004772968532051,285.0049133300781,294.1499938964844,289.9389038085937,284.2674865722656,292.3422546386719,290.0866394042969,284.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181294055655,7.984187533338627e-09,0.0010181213729083,-0.0199685227125883,0.0,0.0,0.0,-0.0087709119543433,60.0,3.6534135341644287,-0.0,-7.067518481562729e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.616350871510804e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0001012649518088,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.479405758203939e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001012648135656,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004803556657861,284.99981689453125,294.1499938964844,289.9025573730469,284.2198791503906,292.2984313964844,290.0364990234375,284.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246532037854,8.747076840620593e-09,0.0010246444726362,-0.0219663493335247,0.0,0.0,0.0,-0.0091491071507334,60.0,3.6473500728607178,-0.0,-7.158385528782675e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.616350871510804e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0001012649518088,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.479405758203939e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001012648135656,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004803556657861,284.99981689453125,294.1499938964844,289.9025573730469,284.2198791503906,292.2984313964844,290.0364990234375,284.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246532037854,8.747076840620593e-09,0.0010246444726362,-0.0219663493335247,0.0,0.0,0.0,-0.0091491071507334,60.0,3.6473500728607178,-0.0,-7.158385528782675e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.68185850069858e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001019547780742,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.530355651397258e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.000101954639831,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004836278967559,284.99481201171875,294.1499938964844,289.8667907714844,284.17144775390625,292.25445556640625,289.98699951171875,284.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316327679902,9.56321866141252e-09,0.0010316232219338,-0.0241033416241407,0.0,0.0,0.0,-0.0095537025481462,60.0,3.643693447113037,-0.0,-7.25623721109514e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.68185850069858e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001019547780742,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.530355651397258e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.000101954639831,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0004836278967559,284.99481201171875,294.1499938964844,289.8667907714844,284.17144775390625,292.25445556640625,289.98699951171875,284.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316327679902,9.56321866141252e-09,0.0010316232219338,-0.0241033416241407,0.0,0.0,0.0,-0.0095537025481462,60.0,3.643693447113037,-0.0,-7.25623721109514e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.715362830320372e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001023075965349,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.556414493592456e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001023074582917,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0004853015125263,284.9923095703125,294.1499938964844,289.84912109375,284.1470031738281,292.2323913574219,289.96246337890625,284.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352024110034,9.980642090567926e-09,0.0010351923992857,-0.0251962039619684,0.0,0.0,0.0,-0.0097606368362903,60.0,3.642345905303955,-0.0,-7.306540794616012e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.747750300448388e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0001026486424962,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.58160458644852e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001026485115289,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0004869193362537,284.9898376464844,294.1499938964844,289.83160400390625,284.1224365234375,292.2103271484375,289.9383544921875,284.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038653193973,1.0384145987529791e-08,0.0010386428330093,-0.0262525398284196,0.0,0.0,0.0,-0.0099606718868017,60.0,3.640977144241333,-0.0,-7.355332343195188e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,9.806995512917638e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001032725267577,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.627683953614905e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001032723957905,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004898787592537,284.98492431640625,294.1499938964844,289.7968444824219,284.0731506347656,292.1661071777344,289.89166259765625,284.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449656983837,1.1122269327756841e-08,0.0010449546389281,-0.0281846486032009,0.0,0.0,0.0,-0.0103265913203358,60.0,3.637061357498169,-0.0,-7.44500496807632e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,9.806995512917638e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001032725267577,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.627683953614905e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001032723957905,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004898787592537,284.98492431640625,294.1499938964844,289.7968444824219,284.0731506347656,292.1661071777344,289.89166259765625,284.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449656983837,1.1122269327756841e-08,0.0010449546389281,-0.0281846486032009,0.0,0.0,0.0,-0.0103265913203358,60.0,3.637061357498169,-0.0,-7.44500496807632e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.854503878159449e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001037728143273,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,7.664634904358536e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001037726833601,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004922519437968,284.9800720214844,294.1499938964844,289.76251220703125,284.0238952636719,292.121826171875,289.8473815917969,284.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500276694074,1.1714155867537102e-08,0.0010500160278752,-0.029733745381236,0.0,0.0,0.0,-0.0106200166046619,60.0,3.629967451095581,-0.0,-7.51730411252538e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.854503878159449e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001037728143273,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,7.664634904358536e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001037726833601,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004922519437968,284.9800720214844,294.1499938964844,289.76251220703125,284.0238952636719,292.121826171875,289.8473815917969,284.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500276694074,1.1714155867537102e-08,0.0010500160278752,-0.029733745381236,0.0,0.0,0.0,-0.0106200166046619,60.0,3.629967451095581,-0.0,-7.51730411252538e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.88998872344382e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001041464784066,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.692234066780657e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001041463474393,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.000494024483487,284.97528076171875,294.1499938964844,289.7284851074219,283.9749450683594,292.0775756835937,289.8056335449219,284.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053808373399,1.2156224471482346e-08,0.0010537961497902,-0.0308905988931655,0.0,0.0,0.0,-0.0108391689136624,60.0,3.6184048652648926,-0.0,-7.571529891947648e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,9.88998872344382e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001041464784066,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.692234066780657e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001041463474393,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.000494024483487,284.97528076171875,294.1499938964844,289.7284851074219,283.9749450683594,292.0775756835937,289.8056335449219,284.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053808373399,1.2156224471482346e-08,0.0010537961497902,-0.0308905988931655,0.0,0.0,0.0,-0.0108391689136624,60.0,3.6184048652648926,-0.0,-7.571529891947648e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.888435306493192e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001041301220539,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.691025530220941e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001041299910866,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.000493946892675,284.9706115722656,294.1499938964844,289.6947326660156,283.9266052246094,292.033447265625,289.7665710449219,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536439949646,1.2136802673978764e-08,0.0010536318877711,-0.0308397766202688,0.0,0.0,0.0,-0.0108295502141118,60.0,3.598376035690308,-0.0,-7.569143889440967e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.888435306493192e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001041301220539,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.691025530220941e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001041299910866,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.000493946892675,284.9706115722656,294.1499938964844,289.6947326660156,283.9266052246094,292.033447265625,289.7665710449219,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536439949646,1.2136802673978764e-08,0.0010536318877711,-0.0308397766202688,0.0,0.0,0.0,-0.0108295502141118,60.0,3.598376035690308,-0.0,-7.569143889440967e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.862947626970708e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001038617192534,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.671201456105337e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0001038615955621,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004926737165078,284.9682922363281,294.1499938964844,289.6779479980469,283.9027404785156,292.01153564453125,289.7483215332031,284.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509293060749,1.1819198064699776e-08,0.0010509175481274,-0.0300086382776498,0.0,0.0,0.0,-0.0106721073389053,60.0,3.5815374851226807,-0.0,-7.530170620384524e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.834203228820115e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0001035590248648,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.648844621144235e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001035589011735,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.000491237908136,284.9660339355469,294.1499938964844,289.66119384765625,283.879150390625,291.9897155761719,289.7308044433594,284.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047866186127,1.1461009030711013e-08,0.0010478546610102,-0.0290712267160415,0.0,0.0,0.0,-0.0104945376515388,60.0,3.561491012573242,-0.0,-7.486338660100955e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.773965575732292e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.000102924692328,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.601992547279224e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001029245686368,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.000488228892209,284.9615783691406,294.1499938964844,289.6277770996094,283.8328552246094,291.9464416503906,289.6976623535156,284.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414470452815,1.0710389020118782e-08,0.0010414363350719,-0.0271065458655357,0.0,0.0,0.0,-0.0101224239915609,60.0,3.5166175365448,-0.0,-7.394899625978726e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.773965575732292e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.000102924692328,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.601992547279224e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001029245686368,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.000488228892209,284.9615783691406,294.1499938964844,289.6277770996094,283.8328552246094,291.9464416503906,289.6976623535156,284.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414470452815,1.0710389020118782e-08,0.0010414363350719,-0.0271065458655357,0.0,0.0,0.0,-0.0101224239915609,60.0,3.5166175365448,-0.0,-7.394899625978726e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.707546996651216e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001022252763505,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.550333975814283e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0001022251526592,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.000484911201056,284.95721435546875,294.1499938964844,289.5944519042969,283.7880249023437,291.903564453125,289.6662902832031,284.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034369575791,9.882773710501173e-09,0.001034359796904,-0.024939976632595,0.0,0.0,0.0,-0.0097121400758624,60.0,3.468667268753052,-0.0,-7.294730863804946e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.707546996651216e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001022252763505,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.550333975814283e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0001022251526592,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.000484911201056,284.95721435546875,294.1499938964844,289.5944519042969,283.7880249023437,291.903564453125,289.6662902832031,284.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034369575791,9.882773710501173e-09,0.001034359796904,-0.024939976632595,0.0,0.0,0.0,-0.0097121400758624,60.0,3.468667268753052,-0.0,-7.294730863804946e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.640364442020656e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001015178058878,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,7.498080231016502e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001015176821965,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0004815552674699,284.9529724121094,294.1499938964844,289.56109619140625,283.74493408203125,291.8612060546875,289.6365966796875,284.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272106155753,9.045632687332272e-09,0.0010272015351802,-0.0227481219917535,0.0,0.0,0.0,-0.0092971352860331,60.0,3.419433832168579,-0.0,-7.194103801566598e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.640364442020656e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001015178058878,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,7.498080231016502e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001015176821965,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0004815552674699,284.9529724121094,294.1499938964844,289.56109619140625,283.74493408203125,291.8612060546875,289.6365966796875,284.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272106155753,9.045632687332272e-09,0.0010272015351802,-0.0227481219917535,0.0,0.0,0.0,-0.0092971352860331,60.0,3.419433832168579,-0.0,-7.194103801566598e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.57606825977564e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001008407343761,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,7.448071846738458e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0001008406179607,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0004783436015713,284.9488220214844,294.1499938964844,289.5276794433594,283.7038879394531,291.8192443847656,289.60797119140625,284.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203589918091,8.244477101015946e-09,0.0010203508427366,-0.0206501819193363,0.0,0.0,0.0,-0.0088999671861529,60.0,3.3706977367401123,-0.0,-7.098455512277725e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,9.57606825977564e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001008407343761,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,7.448071846738458e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.0001008406179607,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0004783436015713,284.9488220214844,294.1499938964844,289.5276794433594,283.7038879394531,291.8192443847656,289.60797119140625,284.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203589918091,8.244477101015946e-09,0.0010203508427366,-0.0206501819193363,0.0,0.0,0.0,-0.0088999671861529,60.0,3.3706977367401123,-0.0,-7.098455512277725e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,9.546369255986065e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.000100527984614,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,7.424972136504948e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001005278681986,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004768600629176,284.9468078613281,294.1499938964844,289.51092529296875,283.6842041015625,291.7984313964844,289.5940856933594,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171940084546,7.874406016128432e-09,0.0010171862086281,-0.0196810066699981,0.0,0.0,0.0,-0.0087165059521794,60.0,3.347097873687744,-0.0,-7.054489969959833e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.518520528217778e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001002347271423,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.403311610687524e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.000100234610727,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0004754689580295,284.94482421875,294.1499938964844,289.494140625,283.6651306152344,291.7777404785156,289.58038330078125,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142263490706,7.527400924800531e-09,0.0010142187820747,-0.0187721885740757,0.0,0.0,0.0,-0.008544479496777,60.0,3.32405948638916,-0.0,-7.013387914867053e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.46949512581341e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.97184615698643e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,7.365181227214634e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.971835243050008e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0004730200744234,284.9408874511719,294.1499938964844,289.4603881835937,283.6289978027344,291.736572265625,289.5533752441406,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090018622577,6.916520245425772e-09,0.0010089948773384,-0.0171721614897251,0.0,0.0,0.0,-0.0082416385412216,60.0,3.280005693435669,-0.0,-6.941322538978056e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.46949512581341e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,9.97184615698643e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,7.365181227214634e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.971835243050008e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0004730200744234,284.9408874511719,294.1499938964844,289.4603881835937,283.6289978027344,291.736572265625,289.5533752441406,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090018622577,6.916520245425772e-09,0.0010089948773384,-0.0171721614897251,0.0,0.0,0.0,-0.0082416385412216,60.0,3.280005693435669,-0.0,-6.941322538978056e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.42871774896048e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.928905637934804e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.333464600378647e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.928894723998384e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004709831846412,284.9370422363281,294.1499938964844,289.4263916015625,283.5957336425781,291.6957397460937,289.5267333984375,284.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046561947092,6.4084084705484665e-09,0.0010046497918665,-0.0158412083983421,0.0,0.0,0.0,-0.0079897446557879,60.0,3.239036321640014,-0.0,-6.881663949798168e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.42871774896048e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.928905637934804e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.333464600378647e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.928894723998384e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004709831846412,284.9370422363281,294.1499938964844,289.4263916015625,283.5957336425781,291.6957397460937,289.5267333984375,284.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046561947092,6.4084084705484665e-09,0.0010046497918665,-0.0158412083983421,0.0,0.0,0.0,-0.0079897446557879,60.0,3.239036321640014,-0.0,-6.881663949798168e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.397051326232032e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.89555919659324e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,7.308834756258875e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.89554828265682e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.000469401362352,284.9333190917969,294.1499938964844,289.3920593261719,283.56561279296875,291.6551513671875,289.5001220703125,284.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012811981141,6.013809450422514e-09,0.0010012752609327,-0.0148075344040989,0.0,0.0,0.0,-0.0077941231429576,60.0,3.2010650634765625,-0.0,-6.83551064639687e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
