time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264720,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.397051326232032e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.89555919659324e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,7.308834756258875e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.89554828265682e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.000469401362352,284.9333190917969,294.1499938964844,289.3920593261719,283.56561279296875,291.6551513671875,289.5001220703125,284.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012811981141,6.013809450422514e-09,0.0010012752609327,-0.0148075344040989,0.0,0.0,0.0,-0.0077941231429576,60.0,3.2010650634765625,-0.0,-6.83551064639687e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.372508066007867e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.869713539956138e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,7.289745553862303e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.869702626019716e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004681753925979,284.9296569824219,294.1499938964844,289.3572998046875,283.5389404296875,291.61480712890625,289.4732971191406,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998665462248,5.707963879331146e-09,0.0009986597578972,-0.0140063231810927,0.0,0.0,0.0,-0.0076425014995038,60.0,3.165771484375,-0.0,-6.799844953775391e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.372508066007867e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.869713539956138e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,7.289745553862303e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.869702626019716e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0004681753925979,284.9296569824219,294.1499938964844,289.3572998046875,283.5389404296875,291.61480712890625,289.4732971191406,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998665462248,5.707963879331146e-09,0.0009986597578972,-0.0140063231810927,0.0,0.0,0.0,-0.0076425014995038,60.0,3.165771484375,-0.0,-6.799844953775391e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.362714627059177e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.859400597633794e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.282128353836015e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.859389683697373e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0004676862154155,284.9278869628906,294.1499938964844,289.3397521972656,283.5269775390625,291.5946960449219,289.4596862792969,284.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976217988878,5.585925055839881e-09,0.0009976162109524,-0.0136866141110658,0.0,0.0,0.0,-0.0075820009224116,60.0,3.1489951610565186,-0.0,-6.785639783402075e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,9.354504436487332e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.85075457720086e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,7.275742245838046e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.85074366326444e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0004672760842368,284.92608642578125,294.1499938964844,289.32208251953125,283.5159606933594,291.5746459960937,289.4459228515625,284.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967465884983,5.4836033491767475e-09,0.0009967411169782,-0.0134185561910271,0.0,0.0,0.0,-0.0075312755070626,60.0,3.132731914520264,-0.0,-6.773741034749038e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.341603436041623e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.837168909143656e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.265707972692326e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.837158722802997e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004666316672228,284.922607421875,294.1499938964844,289.2863464355469,283.4969482421875,291.5346069335937,289.4179077148437,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953712578862,5.322819962572112e-09,0.0009953659027814,-0.01299733761698,0.0,0.0,0.0,-0.007451566401869,60.0,3.1013314723968506,-0.0,-6.755064418939585e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.341603436041623e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,9.837168909143656e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.265707972692326e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.837158722802997e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004666316672228,284.922607421875,294.1499938964844,289.2863464355469,283.4969482421875,291.5346069335937,289.4179077148437,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953712578862,5.322819962572112e-09,0.0009953659027814,-0.01299733761698,0.0,0.0,0.0,-0.007451566401869,60.0,3.1013314723968506,-0.0,-6.755064418939585e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.332544141216204e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.82762867351994e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,7.258661207742989e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.82761848717928e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.000466179131763,284.919189453125,294.1499938964844,289.25,283.482177734375,291.49468994140625,289.3890075683594,284.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944054763764,5.209896958291438e-09,0.0009944002376869,-0.0127014992758631,0.0,0.0,0.0,-0.0073955850675702,60.0,3.071202278137207,-0.0,-6.741962721434902e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.332544141216204e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.82762867351994e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,7.258661207742989e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.82761848717928e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.000466179131763,284.919189453125,294.1499938964844,289.25,283.482177734375,291.49468994140625,289.3890075683594,284.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944054763764,5.209896958291438e-09,0.0009944002376869,-0.0127014992758631,0.0,0.0,0.0,-0.0073955850675702,60.0,3.071202278137207,-0.0,-6.741962721434902e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,9.325428982265294e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.820135892368852e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.253127114381641e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.820125706028192e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0004658237157855,284.9158630371094,294.1499938964844,289.2133483886719,283.4698791503906,291.4548645019531,289.3592834472656,284.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936470305547,5.121199020408085e-09,0.0009936419082805,-0.0124691240489482,0.0,0.0,0.0,-0.0073516145348548,60.0,3.0417933464050293,-0.0,-6.731681168048453e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,9.325428982265294e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.820135892368852e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,7.253127114381641e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.820125706028192e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0004658237157855,284.9158630371094,294.1499938964844,289.2133483886719,283.4698791503906,291.4548645019531,289.3592834472656,284.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936470305547,5.121199020408085e-09,0.0009936419082805,-0.0124691240489482,0.0,0.0,0.0,-0.0073516145348548,60.0,3.0417933464050293,-0.0,-6.731681168048453e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.318254160461949e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.812580537982284e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,7.247546454891562e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.812570351641624e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0004654653312172,284.91259765625,294.1499938964844,289.1766662597656,283.45819091796875,291.4151306152344,289.32879638671875,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.031759453544282e-09,0.0009928770596161,-0.012234803289175,0.0,0.0,0.0,-0.0073072747327387,60.0,3.01267957687378,-0.0,-6.721321454961071e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.318254160461949e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.812580537982284e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,7.247546454891562e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.812570351641624e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0004654653312172,284.91259765625,294.1499938964844,289.1766662597656,283.45819091796875,291.4151306152344,289.32879638671875,284.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.031759453544282e-09,0.0009928770596161,-0.012234803289175,0.0,0.0,0.0,-0.0073072747327387,60.0,3.01267957687378,-0.0,-6.721321454961071e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,9.314656927017496e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.80879267444834e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,7.244748849188909e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.80878248810768e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0004652856732718,284.9110107421875,294.1499938964844,289.1583251953125,283.4525451660156,291.3952941894531,289.3133239746094,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986920210114931e-09,0.000992493587546,-0.0121173290535807,0.0,0.0,0.0,-0.0072850459255278,60.0,2.99816632270813,-0.0,-6.716130229733609e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.311024768976496e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.804968431126326e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,7.241924322443083e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.804958244785666e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0004651042690966,284.909423828125,294.1499938964844,289.1400146484375,283.4470520019531,291.37548828125,289.2977600097656,284.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941648867884396e-09,0.0009921065066009,-0.0119987223297357,0.0,0.0,0.0,-0.0072626029141247,60.0,2.9836647510528564,-0.0,-6.71089139814285e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.303637489210814e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.79718824964948e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.236177771119401e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.797178790904582e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0004647352325264,284.90631103515625,294.1499938964844,289.10333251953125,283.4364318847656,291.3359375,289.26641845703125,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913239628076,4.849560308883838e-09,0.0009913190733641,-0.0117574585601687,0.0,0.0,0.0,-0.0072169508785009,60.0,2.9546761512756348,-0.0,-6.70024107307654e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.303637489210814e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.79718824964948e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.236177771119401e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,9.797178790904582e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0004647352325264,284.90631103515625,294.1499938964844,289.10333251953125,283.4364318847656,291.3359375,289.26641845703125,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913239628076,4.849560308883838e-09,0.0009913190733641,-0.0117574585601687,0.0,0.0,0.0,-0.0072169508785009,60.0,2.9546761512756348,-0.0,-6.70024107307654e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.296025382354856e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.789173054741696e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,7.23025732440874e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.789162868401036e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0004643550200853,284.9032592773437,294.1499938964844,289.0666809082031,283.4263610839844,291.29644775390625,289.2348327636719,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.7546788728425335e-09,0.000990507658571,-0.0115088736638426,0.0,0.0,0.0,-0.0071699139662086,60.0,2.925693988800049,-0.0,-6.689276688121026e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.296025382354856e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.789173054741696e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,7.23025732440874e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.789162868401036e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0004643550200853,284.9032592773437,294.1499938964844,289.0666809082031,283.4263610839844,291.29644775390625,289.2348327636719,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.7546788728425335e-09,0.000990507658571,-0.0115088736638426,0.0,0.0,0.0,-0.0071699139662086,60.0,2.925693988800049,-0.0,-6.689276688121026e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.28814770304598e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.780877007870004e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.224130240501836e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.780867549125104e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0004639615362975,284.9002685546875,294.1499938964844,289.0299987792969,283.416748046875,291.2570495605469,289.2030944824219,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896727278828,4.656486307652585e-09,0.0009896680712699,-0.011251613497734,0.0,0.0,0.0,-0.0071212355978786,60.0,2.8966991901397705,-0.0,-6.677939268229238e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.28814770304598e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.780877007870004e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.224130240501836e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,9.780867549125104e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0004639615362975,284.9002685546875,294.1499938964844,289.0299987792969,283.416748046875,291.2570495605469,289.2030944824219,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896727278828,4.656486307652585e-09,0.0009896680712699,-0.011251613497734,0.0,0.0,0.0,-0.0071212355978786,60.0,2.8966991901397705,-0.0,-6.677939268229238e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.27998189581558e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.7722775535658e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,7.217778329504654e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.772268094820902e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0004635536170098,284.8973693847656,294.1499938964844,288.99334716796875,283.4076232910156,291.2177429199219,289.1712951660156,284.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701060754951e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.867682456970215,-0.0,-6.666196838978068e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.27998189581558e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.7722775535658e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,7.217778329504654e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.772268094820902e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0004635536170098,284.8973693847656,294.1499938964844,288.99334716796875,283.4076232910156,291.2177429199219,289.1712951660156,284.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701060754951e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.867682456970215,-0.0,-6.666196838978068e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.27577493712306e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,9.767847222974524e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,7.214506331365556e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.767837764229624e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0004633434582501,284.8959350585937,294.1499938964844,288.9750061035156,283.4032592773437,291.1981201171875,289.1554260253906,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883537422865,4.502260786409806e-09,0.000988349202089,-0.0108475442975759,0.0,0.0,0.0,-0.0070447791367769,60.0,2.853163242340088,-0.0,-6.66015154138222e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.271508315578104e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.763354319147766e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,7.211187767097726e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,9.763344860402869e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0004631303600035,284.89453125,294.1499938964844,288.9566650390625,283.3989562988281,291.1784973144531,289.1395263671875,284.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878989076241,4.44908376806552e-09,0.0009878944838419,-0.0107082184404134,0.0,0.0,0.0,-0.0070184166543185,60.0,2.8386390209198,-0.0,-6.654023820829026e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.262791718356313e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.754174971021712e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,7.20440802979283e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.754166239872576e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.000462694937596,284.8917236328125,294.1499938964844,288.9200134277344,283.3907470703125,291.13934326171875,289.1078491210937,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869697969406,4.3404373428757034e-09,0.0009869654895737,-0.0104235615581274,0.0,0.0,0.0,-0.0069645568728446,60.0,2.8095781803131104,-0.0,-6.641512584337761e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.262791718356313e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.754174971021712e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,7.20440802979283e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,9.754166239872576e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.000462694937596,284.8917236328125,294.1499938964844,288.9200134277344,283.3907470703125,291.13934326171875,289.1078491210937,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869697969406,4.3404373428757034e-09,0.0009869654895737,-0.0104235615581274,0.0,0.0,0.0,-0.0069645568728446,60.0,2.8095781803131104,-0.0,-6.641512584337761e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.253805183107032e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,9.744711860548704e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,7.197418017312884e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.744703129399568e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004622460692189,284.8890380859375,294.1499938964844,288.8833312988281,283.3829345703125,291.10028076171875,289.0762939453125,284.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228434935527048e-09,0.0009860077407211,-0.0101301092654466,0.0,0.0,0.0,-0.0069090318866074,60.0,2.7805025577545166,-0.0,-6.628627602367487e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.253805183107032e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,9.744711860548704e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,7.197418017312884e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.744703129399568e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004622460692189,284.8890380859375,294.1499938964844,288.8833312988281,283.3829345703125,291.10028076171875,289.0762939453125,284.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228434935527048e-09,0.0009860077407211,-0.0101301092654466,0.0,0.0,0.0,-0.0069090318866074,60.0,2.7805025577545166,-0.0,-6.628627602367487e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.244609827874228e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.73502901615575e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,7.190266478573903e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.735019557410852e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0004617867525666,284.8863830566406,294.1499938964844,288.8466796875,283.3755187988281,291.061279296875,289.0449523925781,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.113829721319462e-09,0.0009850277565419,-0.0098298341035842,0.0,0.0,0.0,-0.0068522174842655,60.0,2.751424789428711,-0.0,-6.615456271674702e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.244609827874228e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.73502901615575e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,7.190266478573903e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.735019557410852e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0004617867525666,284.8863830566406,294.1499938964844,288.8466796875,283.3755187988281,291.061279296875,289.0449523925781,284.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.113829721319462e-09,0.0009850277565419,-0.0098298341035842,0.0,0.0,0.0,-0.0068522174842655,60.0,2.751424789428711,-0.0,-6.615456271674702e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.23524930840358e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.725170821184292e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,7.18298542778939e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.725162090035155e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004613191704265,284.8837890625,294.1499938964844,288.8099975585937,283.36846923828125,291.0223693847656,289.0138244628906,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997161712732122e-09,0.0009840300772339,-0.0095241516828536,0.0,0.0,0.0,-0.0067943795584142,60.0,2.722358465194702,-0.0,-6.602060409477417e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.23524930840358e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.725170821184292e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,7.18298542778939e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.725162090035155e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004613191704265,284.8837890625,294.1499938964844,288.8099975585937,283.36846923828125,291.0223693847656,289.0138244628906,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997161712732122e-09,0.0009840300772339,-0.0095241516828536,0.0,0.0,0.0,-0.0067943795584142,60.0,2.722358465194702,-0.0,-6.602060409477417e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.2305192083586e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.720190428197384e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.179306703619659e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,9.720181697048248e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0004610829055309,284.8825378417969,294.1499938964844,288.7916564941406,283.3651123046875,291.0029296875,288.99835205078125,284.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835299570113,3.938212866927415e-09,0.0009835259988904,-0.0093696992844343,0.0,0.0,0.0,-0.0067651560530066,60.0,2.7078335285186768,-0.0,-6.595297463718452e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.225770190823825e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.715189662529156e-05,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,7.175612699938938e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.71518093138002e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0004608457093127,284.8812561035156,294.1499938964844,288.7733459472656,283.3617858886719,290.9835205078125,288.98297119140625,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983023783192,3.8790286538414875e-09,0.0009830199414864,-0.0092146284878253,0.0,0.0,0.0,-0.0067358161322772,60.0,2.693317413330078,-0.0,-6.588511070049209e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.216241596732289e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.705155389383437e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.168201409513131e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.705146658234298e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0004603697161655,284.8788146972656,294.1499938964844,288.7366638183594,283.35546875,290.9447631835937,288.952392578125,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820081759244,3.760267652808125e-09,0.0009820043342188,-0.0089034559205174,0.0,0.0,0.0,-0.0066769407130777,60.0,2.664323091506958,-0.0,-6.574903466116666e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.216241596732289e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.705155389383437e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.168201409513131e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.705146658234298e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0004603697161655,284.8788146972656,294.1499938964844,288.7366638183594,283.35546875,290.9447631835937,288.952392578125,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820081759244,3.760267652808125e-09,0.0009820043342188,-0.0089034559205174,0.0,0.0,0.0,-0.0066769407130777,60.0,2.664323091506958,-0.0,-6.574903466116666e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.20670063351281e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,9.69510801951401e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,7.160780660342425e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.695099288364872e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0004598931409418,284.8764038085937,294.1499938964844,288.70001220703125,283.34942626953125,290.90606689453125,288.9221496582031,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809911716729,3.641360990513931e-09,0.0009809875627979,-0.0085919015109539,0.0,0.0,0.0,-0.00661799358204,60.0,2.6353859901428223,-0.0,-6.561293020013181e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.20670063351281e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,9.69510801951401e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,7.160780660342425e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.695099288364872e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0004598931409418,284.8764038085937,294.1499938964844,288.70001220703125,283.34942626953125,290.90606689453125,288.9221496582031,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809911716729,3.641360990513931e-09,0.0009809875627979,-0.0085919015109539,0.0,0.0,0.0,-0.00661799358204,60.0,2.6353859901428223,-0.0,-6.561293020013181e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
