time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267060,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.197208419209346e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.685111581347884e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,7.153397018555552e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,9.685103577794509e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.000459418981336,284.87408447265625,294.1499938964844,288.663330078125,283.3437194824219,290.8674621582031,288.8922424316406,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799794061109,3.523056069099084e-09,0.0009799759136512,-0.0082819191738963,0.0,0.0,0.0,-0.0065593444742262,60.0,2.6065213680267334,-0.0,-6.54776570740978e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.197208419209346e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.685111581347884e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,7.153397018555552e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,9.685103577794509e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.000459418981336,284.87408447265625,294.1499938964844,288.663330078125,283.3437194824219,290.8674621582031,288.8922424316406,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799794061109,3.523056069099084e-09,0.0009799759136512,-0.0082819191738963,0.0,0.0,0.0,-0.0065593444742262,60.0,2.6065213680267334,-0.0,-6.54776570740978e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.187815885525195e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.675221372162925e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,7.146091957110912e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.675212641013786e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.000458949827589,284.8717956542969,294.1499938964844,288.6266784667969,283.3382568359375,290.82891845703125,288.8627014160156,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789783507585,3.406000370631545e-09,0.0009789748582988,-0.0079752095043659,0.0,0.0,0.0,-0.0065013146959245,60.0,2.577744722366333,-0.0,-6.534395424750984e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.187815885525195e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.675221372162925e-05,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,7.146091957110912e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.675212641013786e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.000458949827589,284.8717956542969,294.1499938964844,288.6266784667969,283.3382568359375,290.82891845703125,288.8627014160156,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789783507585,3.406000370631545e-09,0.0009789748582988,-0.0079752095043659,0.0,0.0,0.0,-0.0065013146959245,60.0,2.577744722366333,-0.0,-6.534395424750984e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.183161455439404e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,9.670320287114008e-05,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,7.142472168197855e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.670312283560634e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0004587173461914,284.87066650390625,294.1499938964844,288.6083374023437,283.33563232421875,290.8096618652344,288.8480224609375,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784823050722,3.3479967687100043e-09,0.0009784789290279,-0.0078232269734144,0.0,0.0,0.0,-0.0064725601114332,60.0,2.563389301300049,-0.0,-6.52777458753917e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,9.178561595035716e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.665475226938725e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,7.1388938522432e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.665467223385348e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0004584875423461,284.8695678710937,294.1499938964844,288.5899963378906,283.33306884765625,290.7904357910156,288.8334655761719,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779919637367,3.290661076960077e-09,0.0009779885876923,-0.0076729939319193,0.0,0.0,0.0,-0.006444136146456,60.0,2.5490622520446777,-0.0,-6.521234041656498e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.169516124529764e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.655950270825996e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,7.131858728826046e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.65594226727262e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0004580357344821,284.86737060546875,294.1499938964844,288.5533447265625,283.328125,290.75201416015625,288.8045959472656,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770278120413,3.177933693976342e-09,0.0009770246688276,-0.0073776203207671,0.0,0.0,0.0,-0.0063882521353662,60.0,2.520489454269409,-0.0,-6.508383165737541e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,9.169516124529764e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.655950270825996e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,7.131858728826046e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.65594226727262e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0004580357344821,284.86737060546875,294.1499938964844,288.5533447265625,283.328125,290.75201416015625,288.8045959472656,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770278120413,3.177933693976342e-09,0.0009770246688276,-0.0073776203207671,0.0,0.0,0.0,-0.0063882521353662,60.0,2.520489454269409,-0.0,-6.508383165737541e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.160718764178456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.64668652159162e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,7.125015690689906e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.646678518038244e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.000457596295746,284.8652648925781,294.1499938964844,288.51666259765625,283.32342529296875,290.7136535644531,288.776123046875,284.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760901448316,3.068291398733436e-09,0.0009760870598256,-0.0070903287269175,0.0,0.0,0.0,-0.0063338973559439,60.0,2.492048978805542,-0.0,-6.495896798242029e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.160718764178456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.64668652159162e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,7.125015690689906e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.646678518038244e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.000457596295746,284.8652648925781,294.1499938964844,288.51666259765625,283.32342529296875,290.7136535644531,288.776123046875,284.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760901448316,3.068291398733436e-09,0.0009760870598256,-0.0070903287269175,0.0,0.0,0.0,-0.0063338973559439,60.0,2.492048978805542,-0.0,-6.495896798242029e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.152210259344427e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.637726179789752e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.118398207239807e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.637718903832138e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004571712925098,284.8631896972656,294.1499938964844,288.4800109863281,283.31890869140625,290.6753845214844,288.7479553222656,284.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751832112669,2.962250444937808e-09,0.0009751802426762,-0.0068124718964099,0.0,0.0,0.0,-0.0062813283875584,60.0,2.463740587234497,-0.0,-6.483831072046088e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.152210259344427e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.637726179789752e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,7.118398207239807e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.637718903832138e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004571712925098,284.8631896972656,294.1499938964844,288.4800109863281,283.31890869140625,290.6753845214844,288.7479553222656,284.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751832112669,2.962250444937808e-09,0.0009751802426762,-0.0068124718964099,0.0,0.0,0.0,-0.0062813283875584,60.0,2.463740587234497,-0.0,-6.483831072046088e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.144032810581848e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,9.629115083953366e-05,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.112037565093488e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.62910708039999e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004567628202494,284.8611755371094,294.1499938964844,288.4433288574219,283.3145751953125,290.6371459960937,288.72021484375,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743116097524,2.860332193321824e-09,0.0009743086993694,-0.0065454156138002,0.0,0.0,0.0,-0.0062308027409017,60.0,2.435581684112549,-0.0,-6.472245672739518e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.144032810581848e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,9.629115083953366e-05,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.112037565093488e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.62910708039999e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004567628202494,284.8611755371094,294.1499938964844,288.4433288574219,283.3145751953125,290.6371459960937,288.72021484375,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743116097524,2.860332193321824e-09,0.0009743086993694,-0.0065454156138002,0.0,0.0,0.0,-0.0062308027409017,60.0,2.435581684112549,-0.0,-6.472245672739518e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,9.140080510405824e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.624953236198051e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,7.108964200597256e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.62494596024044e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0004565654089674,284.8601989746094,294.1499938964844,288.42498779296875,283.3124694824219,290.6180419921875,288.7064819335937,284.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738903609104,2.811076926789724e-09,0.000973887508735,-0.0064163524657487,0.0,0.0,0.0,-0.0062063848599791,60.0,2.421560764312744,-0.0,-6.46665014869541e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,9.13622643565759e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.62089470704086e-05,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.105965778464451e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,9.620886703487486e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0004563728871289,284.8592224121094,294.1499938964844,288.4066772460937,283.3104248046875,290.5989685058594,288.6928405761719,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734795312397,2.7630402410494526e-09,0.0009734767372719,-0.0062904809601604,0.0,0.0,0.0,-0.0061825704760849,60.0,2.407578706741333,-0.0,-6.461196022655713e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.128831152338536e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.61310652201064e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.10021413397044e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.613099246053024e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0004560034722089,284.8572998046875,294.1499938964844,288.3699951171875,283.3064270019531,290.56085205078125,288.66583251953125,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726912248879,2.670867971232837e-09,0.0009726885473355,-0.0060489601455628,0.0,0.0,0.0,-0.0061368765309453,60.0,2.379734516143799,-0.0,-6.45073612304259e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,9.128831152338536e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.61310652201064e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.10021413397044e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.613099246053024e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.0004560034722089,284.8572998046875,294.1499938964844,288.3699951171875,283.3064270019531,290.56085205078125,288.66583251953125,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726912248879,2.670867971232837e-09,0.0009726885473355,-0.0060489601455628,0.0,0.0,0.0,-0.0061368765309453,60.0,2.379734516143799,-0.0,-6.45073612304259e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.121884795604274e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,9.6057920018211e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.094811007846147e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,9.605784725863488e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0004556564963422,284.8554382324219,294.1499938964844,288.3333435058594,283.30255126953125,290.5227966308594,288.63916015625,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508234411,2.584295444307827e-09,0.0009719482040964,-0.005822111852467,0.0,0.0,0.0,-0.0060939588584005,60.0,2.352058887481689,-0.0,-6.440919264605327e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.121884795604274e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,9.6057920018211e-05,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.094811007846147e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,9.605784725863488e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0004556564963422,284.8554382324219,294.1499938964844,288.3333435058594,283.30255126953125,290.5227966308594,288.63916015625,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508234411,2.584295444307827e-09,0.0009719482040964,-0.005822111852467,0.0,0.0,0.0,-0.0060939588584005,60.0,2.352058887481689,-0.0,-6.440919264605327e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,9.11542956600897e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,9.598994074622168e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,7.089789869496599e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.598986798664556e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004553340550046,284.8536376953125,294.1499938964844,288.2966613769531,283.2987976074219,290.4847717285156,288.6128234863281,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626342661,2.503833806954958e-09,0.0009712601313367,-0.0056112753227353,0.0,0.0,0.0,-0.0060540703125298,60.0,2.3245577812194824,-0.0,-6.431802290762789e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,9.11542956600897e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,9.598994074622168e-05,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,7.089789869496599e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.598986798664556e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004553340550046,284.8536376953125,294.1499938964844,288.2966613769531,283.2987976074219,290.4847717285156,288.6128234863281,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626342661,2.503833806954958e-09,0.0009712601313367,-0.0056112753227353,0.0,0.0,0.0,-0.0060540703125298,60.0,2.3245577812194824,-0.0,-6.431802290762789e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,9.109506208915263e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.59275639615953e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,7.085182733135298e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.592749120201916e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0004550381563603,284.8518981933594,294.1499938964844,288.260009765625,283.2951354980469,290.44683837890625,288.58673095703125,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706311975605,2.430001755371336e-09,0.0009706287528388,-0.0054178098216652,0.0,0.0,0.0,-0.0060174684040248,60.0,2.2972373962402344,-0.0,-6.423442044933837e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,9.109506208915263e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.59275639615953e-05,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,7.085182733135298e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,9.592749120201916e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0004550381563603,284.8518981933594,294.1499938964844,288.260009765625,283.2951354980469,290.44683837890625,288.58673095703125,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706311975605,2.430001755371336e-09,0.0009706287528388,-0.0054178098216652,0.0,0.0,0.0,-0.0060174684040248,60.0,2.2972373962402344,-0.0,-6.423442044933837e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.106763172894716e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,9.5898678409867e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,7.083049422362819e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.589860565029083e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0004549011646304,284.8510437011719,294.1499938964844,288.2416687011719,283.2933654785156,290.4278564453125,288.57379150390625,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703388204798,2.395813325506424e-09,0.0009703364339657,-0.0053282240405678,0.0,0.0,0.0,-0.0060005197301507,60.0,2.2836503982543945,-0.0,-6.419573139737622e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.104166383622214e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.587132808519529e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,7.081029616529122e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.587126260157676e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.000454771448858,284.8501892089844,294.1499938964844,288.22332763671875,283.29156494140625,290.4089050292969,288.5608825683594,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700619266368,2.3634423307328234e-09,0.0009700595401227,-0.0052434001117944,0.0,0.0,0.0,-0.0059844716452062,60.0,2.2701096534729004,-0.0,-6.41591029193478e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.101445903070272e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,9.584268264006825e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.078913768054917e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.584260988049208e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0004546355630736,284.8492736816406,294.1499938964844,288.2027893066406,283.28961181640625,290.3876953125,288.5464782714844,284.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697718778625,2.3295312345794628e-09,0.000969769549556,-0.0051545412279665,0.0,0.0,0.0,-0.0059676603414118,60.0,2.255000829696656,-0.0,-6.412074782247147e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.099447197513656e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,9.58216332946904e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,7.077358895912766e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,9.582156053511426e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0004545357078313,284.8485412597656,294.1499938964844,288.1866760253906,283.2880554199219,290.3710327148437,288.5351867675781,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695587796159,2.304612056747146e-09,0.0009695565095171,-0.0050892438739538,0.0,0.0,0.0,-0.0059553068131208,60.0,2.2431674003601074,-0.0,-6.409256769757121e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,9.095439600059764e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.577943274052814e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.07424187567085e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.57793672569096e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0004543355316855,284.8469543457031,294.1499938964844,288.1499938964844,283.2846069335937,290.3332214355469,288.509521484375,284.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315353848,2.254658237887952e-09,0.000969129265286,-0.0049583460204303,0.0,0.0,0.0,-0.0059305424802005,60.0,2.2164101600646973,-0.0,-6.4036093760933e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,9.095439600059764e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.577943274052814e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.07424187567085e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.57793672569096e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0004543355316855,284.8469543457031,294.1499938964844,288.1499938964844,283.2846069335937,290.3332214355469,288.509521484375,284.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691315353848,2.254658237887952e-09,0.000969129265286,-0.0049583460204303,0.0,0.0,0.0,-0.0059305424802005,60.0,2.2164101600646973,-0.0,-6.4036093760933e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.092746768146752e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,9.575107833370566e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.072147127473727e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.575100557412952e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0004542010428849,284.84539794921875,294.1499938964844,288.1101989746094,283.2789306640625,290.2953796386719,288.4836730957031,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688442805781,2.221075989794485e-09,0.000968842068687,-0.0048703486099839,0.0,0.0,0.0,-0.0059138941578567,60.0,2.188969612121582,-0.0,-6.399814367341605e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,9.092746768146752e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,9.575107833370566e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.072147127473727e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.575100557412952e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0004542010428849,284.84539794921875,294.1499938964844,288.1101989746094,283.2789306640625,290.2953796386719,288.4836730957031,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688442805781,2.221075989794485e-09,0.000968842068687,-0.0048703486099839,0.0,0.0,0.0,-0.0059138941578567,60.0,2.188969612121582,-0.0,-6.399814367341605e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,9.091947868000716e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.574266005074604e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.071525760693476e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.574259456712753e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004541611415334,284.8439025878906,294.1499938964844,288.064453125,283.2690124511719,290.2574768066406,288.4568786621094,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.21109441866929e-09,0.0009687566198408,-0.0048441933467984,0.0,0.0,0.0,-0.0059089451096951,60.0,2.1587975025177,-0.0,-6.398686736019954e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,9.091947868000716e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.574266005074604e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.071525760693476e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,9.574259456712753e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004541611415334,284.8439025878906,294.1499938964844,288.064453125,283.2690124511719,290.2574768066406,288.4568786621094,284.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687588317319,2.21109441866929e-09,0.0009687566198408,-0.0048441933467984,0.0,0.0,0.0,-0.0059089451096951,60.0,2.1587975025177,-0.0,-6.398686736019954e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,9.092172695090994e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,9.574503201292828e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,7.071700383676216e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.574496652930976e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0004541723756119,284.8431701660156,294.1499938964844,288.0395202636719,283.2625732421875,290.2384338378906,288.44287109375,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687826386652,2.2138801902826803e-09,0.0009687804267741,-0.0048514930531382,0.0,0.0,0.0,-0.0059103262610733,60.0,2.1425259113311768,-0.0,-6.399001506451897e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.092860273085536e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.57522715907544e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,7.072235166560858e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.575220610713586e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0004542067181318,284.84246826171875,294.1499938964844,288.0133056640625,283.2552185058594,290.2193298339844,288.4283752441406,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688557474873,2.222431128018343e-09,0.0009688535355962,-0.0048738992772996,0.0,0.0,0.0,-0.0059145651757717,60.0,2.125476121902466,-0.0,-6.39996784457253e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.095574205275624e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.578084427630527e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,7.074345921864733e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,9.578077879268676e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0004543422837741,284.8410339355469,294.1499938964844,287.9572448730469,283.2378234863281,290.1808776855469,288.3974609375,284.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691446321085,2.256211661944008e-09,0.0009691423620097,-0.0049624172970652,0.0,0.0,0.0,-0.0059313112869858,60.0,2.0891244411468506,-0.0,-6.403784880149034e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.095574205275624e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,9.578084427630527e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,7.074345921864733e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,9.578077879268676e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0004543422837741,284.8410339355469,294.1499938964844,287.9572448730469,283.2378234863281,290.1808776855469,288.3974609375,284.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691446321085,2.256211661944008e-09,0.0009691423620097,-0.0049624172970652,0.0,0.0,0.0,-0.0059313112869858,60.0,2.0891244411468506,-0.0,-6.403784880149034e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.099856833927332e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.58259479375556e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.077676855260506e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,9.582588245393708e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,0.0004545562260318,284.8396911621094,294.1499938964844,287.8967590332031,283.2172241210937,290.1420593261719,288.3636779785156,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696005145087,2.3095392265304326e-09,0.0009695981862023,-0.0051021547988057,0.0,0.0,0.0,-0.0059577473439276,60.0,2.0502004623413086,-0.0,-6.409813835261957e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
