time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269400,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.099856833927332e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.58259479375556e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.077676855260506e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,9.582588245393708e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,0.0004545562260318,284.8396911621094,294.1499938964844,287.8967590332031,283.2172241210937,290.1420593261719,288.3636779785156,284.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696005145087,2.3095392265304326e-09,0.0009695981862023,-0.0051021547988057,0.0,0.0,0.0,-0.0059577473439276,60.0,2.0502004623413086,-0.0,-6.409813835261957e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,9.105901699513196e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,9.588959801476447e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,7.082378579070792e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.588953253114596e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004548581782728,284.83837890625,294.1499938964844,287.8323974609375,283.1937255859375,290.1027526855469,288.3259582519531,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444076538,2.384822561651844e-09,0.0009702420211397,-0.0052994242869317,0.0,0.0,0.0,-0.0059950691647827,60.0,2.008723020553589,-0.0,-6.418328979407306e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,9.105901699513196e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,9.588959801476447e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,7.082378579070792e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.588953253114596e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004548581782728,284.83837890625,294.1499938964844,287.8323974609375,283.1937255859375,290.1027526855469,288.3259582519531,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702444076538,2.384822561651844e-09,0.0009702420211397,-0.0052994242869317,0.0,0.0,0.0,-0.0059950691647827,60.0,2.008723020553589,-0.0,-6.418328979407306e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,9.11357783479616e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.597043390385808e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,7.088348502293229e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,9.597036842023954e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0004552416212391,284.83709716796875,294.1499938964844,287.7646484375,283.16766357421875,290.0628967285156,288.2840576171875,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710619342513,2.480426530837576e-09,0.0009710594895295,-0.0055499407462775,0.0,0.0,0.0,-0.0060424637049436,60.0,1.965187430381775,-0.0,-6.429151255815668e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,9.11357783479616e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.597043390385808e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,7.088348502293229e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,9.597036842023954e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0004552416212391,284.83709716796875,294.1499938964844,287.7646484375,283.16766357421875,290.0628967285156,288.2840576171875,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710619342513,2.480426530837576e-09,0.0009710594895295,-0.0055499407462775,0.0,0.0,0.0,-0.0060424637049436,60.0,1.965187430381775,-0.0,-6.429151255815668e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,9.117997251451015e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,9.601696365280076e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,7.09178566467017e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,9.601690544513986e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004554623737931,284.83648681640625,294.1499938964844,287.72967529296875,283.1537780761719,290.04278564453125,288.26141357421875,284.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715327760204,2.535469834086257e-09,0.0009715302148833,-0.0056941728107631,0.0,0.0,0.0,-0.0060697514563798,60.0,1.942763090133667,-0.0,-6.435386268321963e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,9.122911433223636e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.606871753931046e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,7.0956077252049e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,9.606865205569191e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.000455707864603,284.8358764648437,294.1499938964844,287.6940612792969,283.139404296875,290.0224914550781,288.2371520996094,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972056412138,2.5966837569058043e-09,0.0009720537927933,-0.0058545740321278,0.0,0.0,0.0,-0.0061000986024737,60.0,1.919869303703308,-0.0,-6.442324007593926e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.129646059591324e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.61396362981759e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,7.10084568709135e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,9.613957081455736e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0004560442757792,284.8351135253906,294.1499938964844,287.6476135253906,283.1203308105469,289.9963684082031,288.20477294921875,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727734723128,2.680569766155827e-09,0.0009727707365527,-0.0060743833892047,0.0,0.0,0.0,-0.0061416826210916,60.0,1.8901808261871336,-0.0,-6.451836753740281e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,9.133838466368616e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.618378680897877e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,7.104106771294028e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,9.618372132536024e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0004562537069432,284.8346862792969,294.1499938964844,287.62109375,283.1093139648437,289.9815368652344,288.1853332519531,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732201579026,2.732794435189589e-09,0.0009732174221426,-0.0062112282030284,0.0,0.0,0.0,-0.0061675733886659,60.0,1.8731787204742432,-0.0,-6.45776268015652e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.146454249275848e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.631663124309851e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,7.113918400136754e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,9.631656575948e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0004568838630802,284.8335266113281,294.1499938964844,287.5462951660156,283.07769775390625,289.9399108886719,288.1271667480469,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745641145855,2.889936290273453e-09,0.0009745612624101,-0.0066229882650077,0.0,0.0,0.0,-0.0062454757280647,60.0,1.825197100639344,-0.0,-6.475610092593342e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,9.146454249275848e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.631663124309851e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,7.113918400136754e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,9.631656575948e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0004568838630802,284.8335266113281,294.1499938964844,287.5462951660156,283.07769775390625,289.9399108886719,288.1271667480469,284.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745641145855,2.889936290273453e-09,0.0009745612624101,-0.0066229882650077,0.0,0.0,0.0,-0.0062454757280647,60.0,1.825197100639344,-0.0,-6.475610092593342e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.160528861684723e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.646484977565706e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,7.124865805963054e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,9.646478429203852e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,0.0004575869534164,284.8324279785156,294.1499938964844,287.4701538085937,283.04498291015625,289.89764404296875,288.0633544921875,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760634857229,3.065269593705011e-09,0.0009760604007169,-0.0070824115537106,0.0,0.0,0.0,-0.0063323955982923,60.0,1.7763890027999878,-0.0,-6.495552895557921e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.160528861684723e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.646484977565706e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,7.124865805963054e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,9.646478429203852e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,0.0004575869534164,284.8324279785156,294.1499938964844,287.4701538085937,283.04498291015625,289.89764404296875,288.0633544921875,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760634857229,3.065269593705011e-09,0.0009760604007169,-0.0070824115537106,0.0,0.0,0.0,-0.0063323955982923,60.0,1.7763890027999878,-0.0,-6.495552895557921e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,9.176062303595244e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.662842057878152e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,7.136947533581406e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,9.66283623711206e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004583628906402,284.83135986328125,294.1499938964844,287.3931884765625,283.0114440917969,289.85467529296875,287.99298095703125,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777183877304,3.258769698533115e-09,0.0009777151281014,-0.0075894310139119,0.0,0.0,0.0,-0.006428322289139,60.0,1.7269387245178225,-0.0,-6.517596773392142e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,9.176062303595244e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,9.662842057878152e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,7.136947533581406e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,9.66283623711206e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004583628906402,284.83135986328125,294.1499938964844,287.3931884765625,283.0114440917969,289.85467529296875,287.99298095703125,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777183877304,3.258769698533115e-09,0.0009777151281014,-0.0075894310139119,0.0,0.0,0.0,-0.006428322289139,60.0,1.7269387245178225,-0.0,-6.517596773392142e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.184255031868815e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.671469160821287e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,7.143319089664146e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.671463340055196e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0004587721196003,284.8308410644531,294.1499938964844,287.3545837402344,282.9945068359375,289.8329772949219,287.95556640625,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785912698134,3.360825395759548e-09,0.0009785878937691,-0.0078568411991,0.0,0.0,0.0,-0.0064789159223437,60.0,1.7020889520645142,-0.0,-6.529239016117573e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,9.192802099278195e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.680469520390034e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,7.149966404540464e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,9.680463699623942e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0004591990727931,284.830322265625,294.1499938964844,287.31591796875,282.9775085449219,289.81103515625,287.9164428710937,284.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795018704608,3.46729622791031e-09,0.0009794983780011,-0.008135818876326,0.0,0.0,0.0,-0.00653169862926,60.0,1.6771903038024902,-0.0,-6.541394981240958e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.210470307152718e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.699074871605262e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,7.163708505686373e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.699069050839172e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0004600816173478,284.829345703125,294.1499938964844,287.2388610839844,282.94354248046875,289.76678466796875,287.8346862792969,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.6873943898285676e-09,0.0009813802316784,-0.0087125180289149,0.0,0.0,0.0,-0.0066408095881342,60.0,1.627437710762024,-0.0,-6.566560983856108e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.210470307152718e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.699074871605262e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,7.163708505686373e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.699069050839172e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0004600816173478,284.829345703125,294.1499938964844,287.2388610839844,282.94354248046875,289.76678466796875,287.8346862792969,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813839569687,3.6873943898285676e-09,0.0009813802316784,-0.0087125180289149,0.0,0.0,0.0,-0.0066408095881342,60.0,1.627437710762024,-0.0,-6.566560983856108e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.22887702472508e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.718458022689448e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.17802467988804e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.718452201923355e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0004610010946635,284.828369140625,294.1499938964844,287.1625061035156,282.9098815917969,289.72186279296875,287.7479858398437,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166940801749214e-09,0.0009833411313593,-0.0093133179470896,0.0,0.0,0.0,-0.0067544840276241,60.0,1.5779211521148682,-0.0,-6.592829748797159e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.22887702472508e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.718458022689448e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,7.17802467988804e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.718452201923355e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0004610010946635,284.828369140625,294.1499938964844,287.1625061035156,282.9098815917969,289.72186279296875,287.7479858398437,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833449730649,3.9166940801749214e-09,0.0009833411313593,-0.0093133179470896,0.0,0.0,0.0,-0.0067544840276241,60.0,1.5779211521148682,-0.0,-6.592829748797159e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,9.247695561498404e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.738274820847435e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,7.192661723820493e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.738269000081344e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0004619411192834,284.82745361328125,294.1499938964844,287.0873718261719,282.8768920898437,289.67626953125,287.6571350097656,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151126997697929e-09,0.0009853458032011,-0.0099275568500161,0.0,0.0,0.0,-0.0068707028403878,60.0,1.5289794206619265,-0.0,-6.619741554914071e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,9.247695561498404e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.738274820847435e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,7.192661723820493e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.738269000081344e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0004619411192834,284.82745361328125,294.1499938964844,287.0873718261719,282.8768920898437,289.67626953125,287.6571350097656,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151126997697929e-09,0.0009853458032011,-0.0099275568500161,0.0,0.0,0.0,-0.0068707028403878,60.0,1.5289794206619265,-0.0,-6.619741554914071e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,9.266635606763884e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.758219675859436e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,7.207392627606168e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.758213855093344e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0004628872266039,284.8265991210937,294.1499938964844,287.0139465332031,282.8450012207031,289.630126953125,287.5634460449219,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387071150802058e-09,0.0009873633971437,-0.0105457454919815,0.0,0.0,0.0,-0.0069876709021627,60.0,1.480831265449524,-0.0,-6.646881445249164e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,9.266635606763884e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,9.758219675859436e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,7.207392627606168e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.758213855093344e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0004628872266039,284.8265991210937,294.1499938964844,287.0139465332031,282.8450012207031,289.630126953125,287.5634460449219,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387071150802058e-09,0.0009873633971437,-0.0105457454919815,0.0,0.0,0.0,-0.0069876709021627,60.0,1.480831265449524,-0.0,-6.646881445249164e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,9.276044875150546e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,9.768128074938431e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.214710785774514e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,9.76812225417234e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0004633572534658,284.826171875,294.1499938964844,286.9780578613281,282.82958984375,289.6068115234375,287.5157775878906,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528612181544,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4572659730911257,-0.0,-6.660385309942285e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.285390115110204e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,9.777969535207376e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.221979467431083e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,9.777963714441285e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,0.0004638240498024,284.82574462890625,294.1499938964844,286.9428100585937,282.8145751953125,289.5833740234375,287.4679260253906,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620707816371805e-09,0.0009893612004816,-0.011157875880599,0.0,0.0,0.0,-0.0071034939028322,60.0,1.4339964389801023,-0.0,-6.673811014934472e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,9.298720397055148e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,9.79200631263666e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,7.232346979435533e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,9.792000491870569e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,0.0004644899454433,284.8251647949219,294.1499938964844,286.89324951171875,282.7937927246094,289.5494689941406,287.39892578125,284.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867678709678785e-09,0.0009907812345772,-0.0115929469466209,0.0,0.0,0.0,-0.0071858176961541,60.0,1.4009742736816406,-0.0,-6.692984300116224e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,9.303827391704544e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.797384700505064e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,7.236319652292877e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.797378879738972e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0004647450405173,284.824951171875,294.1499938964844,286.8743896484375,282.7859802246094,289.5362548828125,287.3721618652344,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991330249235,4.8503907557062576e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.3883877992630005,-0.0,-6.700336996345868e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,9.32175971684046e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,9.816267265705392e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.250266207847744e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,9.816262172535062e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0004656407691072,284.8241577148437,294.1499938964844,286.80926513671875,282.7596435546875,289.4887084960937,287.2771911621094,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281000368297,60.0,1.344554424285889,-0.0,-6.726187251615556e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,9.32175971684046e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,9.816267265705392e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.250266207847744e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,9.816262172535062e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0004656407691072,284.8241577148437,294.1499938964844,286.80926513671875,282.7596435546875,289.4887084960937,287.2771911621094,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281000368297,60.0,1.344554424285889,-0.0,-6.726187251615556e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,9.339070675196126e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.834497177507728e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.26373036741279e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.834491356741636e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0004665055021177,284.82342529296875,294.1499938964844,286.7478942871094,282.73590087890625,289.4408264160156,287.18426513671875,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289427562615856e-09,0.0009950796375051,-0.0129098575562238,0.0,0.0,0.0,-0.0074350084178149,60.0,1.3029602766036987,-0.0,-6.751189118858747e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,9.339070675196126e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.834497177507728e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,7.26373036741279e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.834491356741636e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0004665055021177,284.82342529296875,294.1499938964844,286.7478942871094,282.73590087890625,289.4408264160156,287.18426513671875,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289427562615856e-09,0.0009950796375051,-0.0129098575562238,0.0,0.0,0.0,-0.0074350084178149,60.0,1.3029602766036987,-0.0,-6.751189118858747e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.3557195214089e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,9.852029324974863e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.276679389178753e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.852023504208772e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004673371731769,284.8227233886719,294.1499938964844,286.6908264160156,282.71514892578125,289.3927001953125,287.0943603515625,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496835431273439e-09,0.0009968532249331,-0.0134532218798995,0.0,0.0,0.0,-0.0075378296896815,60.0,1.2638616561889648,-0.0,-6.775278649229223e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.3557195214089e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,9.852029324974863e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,7.276679389178753e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.852023504208772e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004673371731769,284.8227233886719,294.1499938964844,286.6908264160156,282.71514892578125,289.3927001953125,287.0943603515625,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496835431273439e-09,0.0009968532249331,-0.0134532218798995,0.0,0.0,0.0,-0.0075378296896815,60.0,1.2638616561889648,-0.0,-6.775278649229223e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,9.363694698549808e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,9.860427235253157e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,7.282882143044844e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.860422142082824e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0004677355464082,284.8223876953125,294.1499938964844,286.6640625,282.7060546875,289.3685607910156,287.0513610839844,284.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.5961826284089974e-09,0.0009977027075365,-0.0137134874239563,0.0,0.0,0.0,-0.0075870803557336,60.0,1.2456879615783691,-0.0,-6.786832784655418e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.37162258196622e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.868775669019668e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,7.289048517122865e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.86877057584934e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,0.0004681315622292,284.82208251953125,294.1499938964844,286.6385498046875,282.6978454589844,289.3443908691406,287.009033203125,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.694944515965972e-09,0.000998547184281,-0.0139722172170877,0.0,0.0,0.0,-0.0076360409148037,60.0,1.2278615236282349,-0.0,-6.798328655577279e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.38667799346149e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.884629980660976e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.300758443307132e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,9.884624159894884e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0004688836052082,284.8214416503906,294.1499938964844,286.59161376953125,282.684326171875,289.2960510253906,286.9280090332031,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882492715159061e-09,0.0010001510381698,-0.0144635336473584,0.0,0.0,0.0,-0.007729017175734,60.0,1.1947040557861328,-0.0,-6.820186371214731e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.38667799346149e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.884629980660976e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,7.300758443307132e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,9.884624159894884e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0004688836052082,284.8214416503906,294.1499938964844,286.59161376953125,282.684326171875,289.2960510253906,286.9280090332031,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882492715159061e-09,0.0010001510381698,-0.0144635336473584,0.0,0.0,0.0,-0.007729017175734,60.0,1.1947040557861328,-0.0,-6.820186371214731e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
