time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.400572889717296e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,9.899261931423098e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.311565423151478e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.899256838252768e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0004695777024608,284.8208312988281,294.1499938964844,286.55047607421875,282.6750183105469,289.2477722167969,286.8524169921875,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055587142839158e-09,0.0010016312589868,-0.0149169769138097,0.0,0.0,0.0,-0.0078148273751139,60.0,1.1652151346206665,-0.0,-6.840389943363334e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.400572889717296e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,9.899261931423098e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.311565423151478e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.899256838252768e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0004695777024608,284.8208312988281,294.1499938964844,286.55047607421875,282.6750183105469,289.2477722167969,286.8524169921875,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055587142839158e-09,0.0010016312589868,-0.0149169769138097,0.0,0.0,0.0,-0.0078148273751139,60.0,1.1652151346206665,-0.0,-6.840389943363334e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.4131326477509e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.9124874395784e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,7.32133339624852e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,9.912481618812308e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0004702050646301,284.8202819824219,294.1499938964844,286.5156555175781,282.6703186035156,289.1996459960937,286.7836608886719,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212037551023286e-09,0.0010029691038653,-0.0153268119320273,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1398402452468872,-0.0,-6.858676471210856e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.4131326477509e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.9124874395784e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,7.32133339624852e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,9.912481618812308e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0004702050646301,284.8202819824219,294.1499938964844,286.5156555175781,282.6703186035156,289.1996459960937,286.7836608886719,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212037551023286e-09,0.0010029691038653,-0.0153268119320273,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1398402452468872,-0.0,-6.858676471210856e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.42394181038253e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.923869947670028e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,7.329740765271708e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,9.923864854499698e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,0.0004707450279965,284.8197326660156,294.1499938964844,286.4877014160156,282.6706237792969,289.1517944335937,286.72174072265625,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.346687619895874e-09,0.0010041205678135,-0.0156795307993888,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1185834407806396,-0.0,-6.874434888004545e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.42394181038253e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.923869947670028e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,7.329740765271708e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,9.923864854499698e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,0.0004707450279965,284.8197326660156,294.1499938964844,286.4877014160156,282.6706237792969,289.1517944335937,286.72174072265625,284.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041268542408,6.346687619895874e-09,0.0010041205678135,-0.0156795307993888,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1185834407806396,-0.0,-6.874434888004545e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,9.428628254681826e-05,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,9.928805229719728e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,7.333386020036414e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.928800136549398e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0004709791392087,284.8194885253906,294.1499938964844,286.4764404296875,282.6727905273437,289.1280212402344,286.693603515625,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405068919690393e-09,0.0010046198731288,-0.0158324614167213,0.0,0.0,0.0,-0.0079880822449922,60.0,1.10956609249115,-0.0,-6.8812731512935e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.432533261133358e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.932917600963263e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,7.336423004744574e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.932912507792936e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0004711741930805,284.8192443847656,294.1499938964844,286.46710205078125,282.67633056640625,289.1044006347656,286.6678466796875,284.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453706014042382e-09,0.001005035592243,-0.0159598663449287,0.0,0.0,0.0,-0.0080121923238039,60.0,1.1020439863204956,-0.0,-6.88697241457703e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.437515109311788e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.93816283880733e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,7.340297452174127e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.938157745637e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,0.0004714230308309,284.81884765625,294.1499938964844,286.45623779296875,282.6850891113281,289.06689453125,286.6305847167969,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515752826175003e-09,0.0010055666789412,-0.0161223951727151,0.0,0.0,0.0,-0.0080429539084434,60.0,1.092310667037964,-0.0,-6.894246240563008e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.438442793907598e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,9.939139999914914e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.341018499573693e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.939134906744584e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.000471469364129,284.8187561035156,294.1499938964844,286.454345703125,282.6878967285156,289.0575866699219,286.6221618652344,284.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056718019768,6.527304030612413e-09,0.0010056652827188,-0.0161526538431644,0.0,0.0,0.0,-0.0080486806109547,60.0,1.0904452800750732,-0.0,-6.895600535017365e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,9.441442671231924e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,9.942299220710991e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,7.343352626776323e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.942294127540664e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0004716192488558,284.8183288574219,294.1499938964844,286.45001220703125,282.70562744140625,289.0114440917969,286.5847473144531,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0838524103164673,-0.0,-6.899982452068798e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,9.441442671231924e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,9.942299220710991e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,7.343352626776323e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.942294127540664e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0004716192488558,284.8183288574219,294.1499938964844,286.45001220703125,282.70562744140625,289.0114440917969,286.5847473144531,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.5646603708557905e-09,0.0010059848427772,-0.0162505060434341,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0838524103164673,-0.0,-6.899982452068798e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.4423936388921e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.943301120074466e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,7.344091864069924e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.943296026904136e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0004716667754109,284.81793212890625,294.1499938964844,286.45001220703125,282.7259521484375,288.9660949707031,286.55535888671875,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0810441970825195,-0.0,-6.901370142031737e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.4423936388921e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.943301120074466e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,7.344091864069924e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.943296026904136e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0004716667754109,284.81793212890625,294.1499938964844,286.45001220703125,282.7259521484375,288.9660949707031,286.55535888671875,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576487354692517e-09,0.0010060860076919,-0.0162814855575561,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0810441970825195,-0.0,-6.901370142031737e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.442435839446262e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.943344775820152e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,7.344124605879188e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.94333968264982e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0004716688708867,284.8175354003906,294.1499938964844,286.45001220703125,282.7449645996094,288.9216003417969,286.5323791503906,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0796555280685425,-0.0,-6.90142840653607e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.442435839446262e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.943344775820152e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,7.344124605879188e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.94333968264982e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0004716688708867,284.8175354003906,294.1499938964844,286.45001220703125,282.7449645996094,288.9216003417969,286.5323791503906,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0796555280685425,-0.0,-6.90142840653607e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,9.442144801141694e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,9.943038458004594e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,7.343898323597386e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.943033364834264e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,0.0004716543189715,284.8173828125,294.1499938964844,286.45001220703125,282.75396728515625,288.899658203125,286.52301025390625,284.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345867622038e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,1.0791406631469729,-0.0,-6.901001370351878e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.441677684662864e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,9.942546603269876e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.343535253312439e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.942542237695308e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0004716310068033,284.81719970703125,294.1499938964844,286.45001220703125,282.7626647949219,288.8779296875,286.51470947265625,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579957395792,0.0,0.0,0.0,-0.0080686165019869,60.0,1.078656792640686,-0.0,-6.900317828240078e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.440200665267184e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,9.9409902759362e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,7.342385652009398e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,9.940985910361631e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0004715571994893,284.81689453125,294.1499938964844,286.45001220703125,282.7791442871094,288.8349914550781,286.5007019042969,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0777133703231812,-0.0,-6.89815564669516e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.440200665267184e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,9.9409902759362e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,7.342385652009398e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,9.940985910361631e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0004715571994893,284.81689453125,294.1499938964844,286.45001220703125,282.7791442871094,288.8349914550781,286.5007019042969,284.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0777133703231812,-0.0,-6.89815564669516e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.438042616238818e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.938717994373292e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,7.340707088587806e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.938713628798725e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0004714494280051,284.81658935546875,294.1499938964844,286.45001220703125,282.79443359375,288.79278564453125,286.4896240234375,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180129309163e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.076751470565796,-0.0,-6.895000126405648e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.438042616238818e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.938717994373292e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,7.340707088587806e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.938713628798725e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0004714494280051,284.81658935546875,294.1499938964844,286.45001220703125,282.79443359375,288.79278564453125,286.4896240234375,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180129309163e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.076751470565796,-0.0,-6.895000126405648e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.43518098210916e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.935704292729496e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,7.338481373153627e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.935699927154928e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004713064699899,284.8163452148437,294.1499938964844,286.45001220703125,282.8085632324219,288.7514038085937,286.48114013671875,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.4864997817437606e-09,0.0010053165024146,-0.0160457678139209,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0757375955581665,-0.0,-6.890816450777494e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.43518098210916e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.935704292729496e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,7.338481373153627e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.935699927154928e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004713064699899,284.8163452148437,294.1499938964844,286.45001220703125,282.8085632324219,288.7514038085937,286.48114013671875,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.4864997817437606e-09,0.0010053165024146,-0.0160457678139209,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0757375955581665,-0.0,-6.890816450777494e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.431716898689048e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,9.932056855177508e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,7.335787086049095e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,9.932052489602938e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0004711334477178,284.8161315917969,294.1499938964844,286.45001220703125,282.82159423828125,288.71075439453125,286.4745178222656,284.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443322320137668e-09,0.0010049473494291,-0.0159326661378145,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0746699571609497,-0.0,-6.885755254870676e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.431716898689048e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,9.932056855177508e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,7.335787086049095e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,9.932052489602938e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0004711334477178,284.8161315917969,294.1499938964844,286.45001220703125,282.82159423828125,288.71075439453125,286.4745178222656,284.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443322320137668e-09,0.0010049473494291,-0.0159326661378145,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0746699571609497,-0.0,-6.885755254870676e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.42972837947309e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.929962834576143e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,7.33424021746032e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.929958469001576e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,0.0004710341163445,284.8160095214844,294.1499938964844,286.45001220703125,282.82769775390625,288.6907958984375,286.4718933105469,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047417599707,6.418535924979096e-09,0.001004735357128,-0.0158677380532026,0.0,0.0,0.0,-0.0079947598278522,60.0,1.0741113424301147,-0.0,-6.882850556166886e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,9.427655459148808e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,9.92778004729189e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,7.332627865253016e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.92777568171732e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0004709305940195,284.81591796875,294.1499938964844,286.45001220703125,282.83355712890625,288.6709289550781,286.469482421875,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392700591106859e-09,0.0010045142844319,-0.0158000625669956,0.0,0.0,0.0,-0.0079819513484835,60.0,1.0735443830490112,-0.0,-6.879823644112548e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.423729352420196e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.92364512057975e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,7.329574145842344e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.92364075500518e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0004707344633061,284.8157653808594,294.1499938964844,286.45001220703125,282.8432312011719,288.63641357421875,286.4658203125,284.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041022906079,6.343760183824543e-09,0.0010040960041806,-0.0156718622893095,0.0,0.0,0.0,-0.0079576903954148,60.0,1.0725209712982178,-0.0,-6.874092406405907e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.4231465482153e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,9.923031757352874e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.32912085368298e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.923027391778304e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0004707053303718,284.81573486328125,294.1499938964844,286.45001220703125,282.844482421875,288.6317749023437,286.46539306640625,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336497548886655e-09,0.0010040338383987,-0.0156528372317552,0.0,0.0,0.0,-0.0079540899023413,60.0,1.07237708568573,-0.0,-6.873241886751202e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.418184345122428e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,9.917806164594369e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.325261685764417e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.9178017990198e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0004704574821516,284.8155822753906,294.1499938964844,286.45001220703125,282.8544616699219,288.5932922363281,286.4621887207031,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654129612145e-09,0.001003505080007,-0.0154908373951911,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0711663961410522,-0.0,-6.866002166816544e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.418184345122428e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,9.917806164594369e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.325261685764417e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.9178017990198e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0004704574821516,284.8155822753906,294.1499938964844,286.45001220703125,282.8544616699219,288.5932922363281,286.4621887207031,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274654129612145e-09,0.001003505080007,-0.0154908373951911,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0711663961410522,-0.0,-6.866002166816544e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.412808867637068e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.912146197166294e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.321080920519307e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.912141831591724e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,0.0004701889993157,284.8154602050781,294.1499938964844,286.45001220703125,282.8634948730469,288.5555419921875,286.459716796875,284.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207663272306263e-09,0.0010029322002083,-0.0153153520077466,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0699158906936646,-0.0,-6.85816488044111e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.412808867637068e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.912146197166294e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.321080920519307e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.912141831591724e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,0.0004701889993157,284.8154602050781,294.1499938964844,286.45001220703125,282.8634948730469,288.5555419921875,286.459716796875,284.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207663272306263e-09,0.0010029322002083,-0.0153153520077466,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0699158906936646,-0.0,-6.85816488044111e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.407103061676024e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.90613698377274e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.316642586374655e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.906132618198173e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0004699039564002,284.8153686523437,294.1499938964844,286.45001220703125,282.8716735839844,288.5184631347656,286.4577331542969,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365512671329725e-09,0.0010023241629824,-0.0151290697976946,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0686339139938354,-0.0,-6.849850109347244e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.407103061676024e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.90613698377274e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.316642586374655e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.906132618198173e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0004699039564002,284.8153686523437,294.1499938964844,286.45001220703125,282.8716735839844,288.5184631347656,286.4577331542969,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365512671329725e-09,0.0010023241629824,-0.0151290697976946,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0686339139938354,-0.0,-6.849850109347244e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.404115553479642e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.902991587296128e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.314319373108447e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.90298722172156e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0004697547410614,284.8153381347656,294.1499938964844,286.45001220703125,282.8754272460937,288.5002746582031,286.4569702148437,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.099322380492822e-09,0.0010020058834925,-0.0150315444916486,0.0,0.0,0.0,-0.0078365122899413,60.0,1.067980408668518,-0.0,-6.845499456176185e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.401094575878231e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.899809811031446e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,7.311969238799065e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.899805445456876e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0004696038377005,284.8153076171875,294.1499938964844,286.45001220703125,282.87896728515625,288.48223876953125,286.4562683105469,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016898158937,6.061671165014104e-09,0.001001683762297,-0.0149329137057065,0.0,0.0,0.0,-0.0078178457915782,60.0,1.0673235654830933,-0.0,-6.841100486099094e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.394945664098486e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.893334936350584e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,7.307186751859263e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,9.893330570776016e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,0.0004692967049777,284.81524658203125,294.1499938964844,286.45001220703125,282.8854675292969,288.44647216796875,286.4550170898437,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.066001296043396,-0.0,-6.832152621427667e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
