time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274080,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,9.394945664098486e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.893334936350584e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,7.307186751859263e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,9.893330570776016e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,0.0004692967049777,284.81524658203125,294.1499938964844,286.45001220703125,282.8854675292969,288.44647216796875,286.4550170898437,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.066001296043396,-0.0,-6.832152621427667e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.388619218952954e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,9.886672341963276e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.30226602172479e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.886668703984468e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0004689806664828,284.8152160644531,294.1499938964844,286.45001220703125,282.8912048339844,288.41143798828125,286.4540405273437,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906199973537696e-09,0.001000354415737,-0.0145256370306015,0.0,0.0,0.0,-0.0077407732605934,60.0,1.0646647214889526,-0.0,-6.822951092999574e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.388619218952954e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,9.886672341963276e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,7.30226602172479e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.886668703984468e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0004689806664828,284.8152160644531,294.1499938964844,286.45001220703125,282.8912048339844,288.41143798828125,286.4540405273437,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906199973537696e-09,0.001000354415737,-0.0145256370306015,0.0,0.0,0.0,-0.0077407732605934,60.0,1.0646647214889526,-0.0,-6.822951092999574e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.382218559039757e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.879932622425258e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,7.297287811525166e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.87992825685069e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0004686609609052,284.8152160644531,294.1499938964844,286.45001220703125,282.896240234375,288.37701416015625,286.4532775878906,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.8264384428241556e-09,0.0009996724547818,-0.014316689223051,0.0,0.0,0.0,-0.0077012320980429,60.0,1.0633230209350586,-0.0,-6.81364937804574e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.382218559039757e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.879932622425258e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,7.297287811525166e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.87992825685069e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0004686609609052,284.8152160644531,294.1499938964844,286.45001220703125,282.896240234375,288.37701416015625,286.4532775878906,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.8264384428241556e-09,0.0009996724547818,-0.014316689223051,0.0,0.0,0.0,-0.0077012320980429,60.0,1.0633230209350586,-0.0,-6.81364937804574e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,9.375806985190138e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,9.873180533759296e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,7.292300870176405e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.873176895780487e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,0.0004683407023549,284.81524658203125,294.1499938964844,286.45001220703125,282.90057373046875,288.34326171875,286.4526672363281,284.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073754057288,0.0,0.0,0.0,-0.0076616215519607,60.0,1.061983346939087,-0.0,-6.804338426036338e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,9.375806985190138e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,9.873180533759296e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,7.292300870176405e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.873176895780487e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,0.0004683407023549,284.81524658203125,294.1499938964844,286.45001220703125,282.90057373046875,288.34326171875,286.4526672363281,284.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746537912187932e-09,0.000998989213258,-0.0141073754057288,0.0,0.0,0.0,-0.0076616215519607,60.0,1.061983346939087,-0.0,-6.804338426036338e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.3726281193085e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,9.86983286566101e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,7.289827772183344e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,9.869829227682204e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0004681818827521,284.8152770996094,294.1499938964844,286.45001220703125,282.90252685546875,288.3266906738281,286.4524230957031,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986560326069,5.706918049241949e-09,0.0009986503282561,-0.0140035832300782,0.0,0.0,0.0,-0.0076419804245233,60.0,1.0613181591033936,-0.0,-6.799723450967576e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.369468170916662e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,9.866505570244044e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.287370681297034e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,9.866501204669476e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0004680240526795,284.8152770996094,294.1499938964844,286.45001220703125,282.904296875,288.3102722167969,286.45220947265625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983193594962,5.6675388826477055e-09,0.0009983136551454,-0.0139004215598106,0.0,0.0,0.0,-0.0076224589720368,60.0,1.060656189918518,-0.0,-6.795137608150982e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.36345459194854e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,9.86017330433242e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.282693695742637e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.860168938757852e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0004677236720453,284.8153381347656,294.1499938964844,286.45001220703125,282.9073181152344,288.2790222167969,286.4518127441406,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976784931495,5.592603713466815e-09,0.0009976729052141,-0.0137041108682751,0.0,0.0,0.0,-0.0075853099115192,60.0,1.0593924522399902,-0.0,-6.786416406612261e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.363204299006612e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,9.859909187071024e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.282498700078577e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,9.859905549092218e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0004677111573982,284.8153381347656,294.1499938964844,286.45001220703125,282.9074401855469,288.2777099609375,286.4517822265625,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589483542678408e-09,0.0009976462461054,-0.0136959375813603,0.0,0.0,0.0,-0.0075837629847228,60.0,1.0593398809432983,-0.0,-6.786053319274289e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.35714488150552e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.853528172243388e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,7.277785334736109e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.853523806668818e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004674084775615,284.8154296875,294.1499938964844,286.45001220703125,282.9100036621094,288.24578857421875,286.45147705078125,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513965284364985e-09,0.0009970003738999,-0.0134980976581573,0.0,0.0,0.0,-0.0075463252142071,60.0,1.0580477714538574,-0.0,-6.777270300517557e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.35714488150552e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.853528172243388e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,7.277785334736109e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.853523806668818e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004674084775615,284.8154296875,294.1499938964844,286.45001220703125,282.9100036621094,288.24578857421875,286.45147705078125,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970059618353,5.513965284364985e-09,0.0009970003738999,-0.0134980976581573,0.0,0.0,0.0,-0.0075463252142071,60.0,1.0580477714538574,-0.0,-6.777270300517557e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.351319749839604e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,9.847393812378868e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,7.273254595929757e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,9.84739017440006e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0004671174974646,284.8155517578125,294.1499938964844,286.45001220703125,282.9120788574219,288.2144470214844,286.4512023925781,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.441372685766055e-09,0.0009963796474039,-0.0133079215884208,0.0,0.0,0.0,-0.0075103379786014,60.0,1.0567846298217771,-0.0,-6.768832605530406e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.351319749839604e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,9.847393812378868e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,7.273254595929757e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,9.84739017440006e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0004671174974646,284.8155517578125,294.1499938964844,286.45001220703125,282.9120788574219,288.2144470214844,286.4512023925781,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996385118924,5.441372685766055e-09,0.0009963796474039,-0.0133079215884208,0.0,0.0,0.0,-0.0075103379786014,60.0,1.0567846298217771,-0.0,-6.768832605530406e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.345791477244347e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.84157231869176e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,7.268954504979774e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.841568680712952e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0004668413603212,284.815673828125,294.1499938964844,286.45001220703125,282.9136962890625,288.18365478515625,286.4510192871094,284.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.372477129839126e-09,0.0009957905858755,-0.0131274303421378,0.0,0.0,0.0,-0.0074761835858225,60.0,1.0555566549301147,-0.0,-6.76082976269754e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.345791477244347e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.84157231869176e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,7.268954504979774e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.841568680712952e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0004668413603212,284.815673828125,294.1499938964844,286.45001220703125,282.9136962890625,288.18365478515625,286.4510192871094,284.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957959409803,5.372477129839126e-09,0.0009957905858755,-0.0131274303421378,0.0,0.0,0.0,-0.0074761835858225,60.0,1.0555566549301147,-0.0,-6.76082976269754e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.34320196392946e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,9.838845289777964e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,7.266940519912168e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,9.838841651799156e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,0.0004667119937948,284.81573486328125,294.1499938964844,286.45001220703125,282.9143371582031,288.1685485839844,286.450927734375,284.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955200366675,5.340206055137742e-09,0.0009955146815627,-0.0130428858101367,0.0,0.0,0.0,-0.0074601857922971,60.0,1.0549631118774414,-0.0,-6.757083070851877e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.34065756155178e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,9.836166282184422e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,7.26496145944111e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.836162644205616e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0004665848973672,284.8157958984375,294.1499938964844,286.45001220703125,282.91485595703125,288.1534729003906,286.4508361816406,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995248905383,5.308499417822077e-09,0.0009952435502782,-0.0129598202183842,0.0,0.0,0.0,-0.007444467395544,60.0,1.054374933242798,-0.0,-6.75340245948064e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,9.335864888271316e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.831118950387464e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.261233986355364e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,9.831115312408656e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004663455183617,284.81597900390625,294.1499938964844,286.45001220703125,282.9156799316406,288.12371826171875,286.45068359375,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.0532313585281372,-0.0,-6.746471825636037e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,9.335864888271316e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.831118950387464e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.261233986355364e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,9.831115312408656e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004663455183617,284.81597900390625,294.1499938964844,286.45001220703125,282.9156799316406,288.12371826171875,286.45068359375,284.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.0532313585281372,-0.0,-6.746471825636037e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,9.331538603873923e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.826563473325224e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.257868855958804e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.826559835346416e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0004661294224206,284.8161315917969,294.1499938964844,286.45001220703125,282.9161376953125,288.0945129394531,286.4505615234375,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.1948547685753965e-09,0.0009942715987563,-0.0126620912924408,0.0,0.0,0.0,-0.0073881279677152,60.0,1.0521423816680908,-0.0,-6.740219049561348e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,9.331538603873923e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,9.826563473325224e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.257868855958804e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,9.826559835346416e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0004661294224206,284.8161315917969,294.1499938964844,286.45001220703125,282.9161376953125,288.0945129394531,286.4505615234375,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.1948547685753965e-09,0.0009942715987563,-0.0126620912924408,0.0,0.0,0.0,-0.0073881279677152,60.0,1.0521423816680908,-0.0,-6.740219049561348e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,9.327811130788176e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,9.822638094192372e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.254970114445314e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.822634456213564e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0004659432161133,284.8163452148437,294.1499938964844,286.45001220703125,282.91632080078125,288.06591796875,286.4504699707031,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148396819976142e-09,0.0009938743896782,-0.0125403786078095,0.0,0.0,0.0,-0.0073650968261063,60.0,1.0511226654052734,-0.0,-6.734833135624285e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,9.327811130788176e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,9.822638094192372e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.254970114445314e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.822634456213564e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0004659432161133,284.8163452148437,294.1499938964844,286.45001220703125,282.91632080078125,288.06591796875,286.4504699707031,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148396819976142e-09,0.0009938743896782,-0.0125403786078095,0.0,0.0,0.0,-0.0073650968261063,60.0,1.0511226654052734,-0.0,-6.734833135624285e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,9.324589336756615e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,9.819245315156876e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.252464274642989e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.81924167717807e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004657823010347,284.8165588378906,294.1499938964844,286.45001220703125,282.916259765625,288.0377502441406,286.4504089355469,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935358539223,5.108240497264661e-09,0.0009935307316482,-0.0124351754784584,0.0,0.0,0.0,-0.0073451888747513,60.0,1.0501588582992554,-0.0,-6.730179791247792e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,9.324589336756615e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,9.819245315156876e-05,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,7.252464274642989e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.81924167717807e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004657823010347,284.8165588378906,294.1499938964844,286.45001220703125,282.916259765625,288.0377502441406,286.4504089355469,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935358539223,5.108240497264661e-09,0.0009935307316482,-0.0124351754784584,0.0,0.0,0.0,-0.0073451888747513,60.0,1.0501588582992554,-0.0,-6.730179791247792e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.323230915470047e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,9.817814861889929e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,7.25140780559741e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.817811951506884e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0004657144600059,284.8166809082031,294.1499938964844,286.45001220703125,282.9161376953125,288.0238647460937,286.4503479003906,284.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933913825079,5.091310928406756e-09,0.0009933862602338,-0.0123908212408423,0.0,0.0,0.0,-0.0073367971926927,60.0,1.0497058629989624,-0.0,-6.72821798275436e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.32199545786716e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.816513920668513e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.250446651596576e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.816510282689704e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,0.0004656527307815,284.8167724609375,294.1499938964844,286.45001220703125,282.9159545898437,288.01007080078125,286.4503173828125,284.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932596003636,5.0759072500738975e-09,0.0009932545945048,-0.0123504661023616,0.0,0.0,0.0,-0.0073291612789034,60.0,1.0492669343948364,-0.0,-6.726433809944865e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.320052049588412e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.814467193791644e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.248934707604349e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.814464283408596e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.000465555669507,284.8170166015625,294.1499938964844,286.45001220703125,282.9154968261719,287.9828796386719,286.4502868652344,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051680851408946e-09,0.000993047025986,-0.012286995537579,0.0,0.0,0.0,-0.0073171495459973,60.0,1.04844868183136,-0.0,-6.723627876681348e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.320052049588412e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.814467193791644e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.248934707604349e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.814464283408596e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.000465555669507,284.8170166015625,294.1499938964844,286.45001220703125,282.9154968261719,287.9828796386719,286.4502868652344,284.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930521482601,5.051680851408946e-09,0.000993047025986,-0.012286995537579,0.0,0.0,0.0,-0.0073171495459973,60.0,1.04844868183136,-0.0,-6.723627876681348e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.318777301814408e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,9.813124779611826e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,7.247943722177297e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.81312186922878e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,0.0004654919903259,284.8172912597656,294.1499938964844,286.45001220703125,282.9149169921875,287.9562072753906,286.4502258300781,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453439980745,0.0,0.0,0.0,-0.0073092682287096,60.0,1.0477091073989868,-0.0,-6.721786860452994e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,9.318777301814408e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,9.813124779611826e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,7.247943722177297e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.81312186922878e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,0.0004654919903259,284.8172912597656,294.1499938964844,286.45001220703125,282.9149169921875,287.9562072753906,286.4502258300781,284.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453439980745,0.0,0.0,0.0,-0.0073092682287096,60.0,1.0477091073989868,-0.0,-6.721786860452994e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.317816875409336e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.812113421503454e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.247195753734559e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.812109783524647e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0004654439981095,284.81756591796875,294.1499938964844,286.45001220703125,282.9140014648437,287.9299621582031,286.4501953125,284.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023795601744041e-09,0.0009928086074069,-0.0122139398008584,0.0,0.0,0.0,-0.007303325459361,60.0,1.0470184087753296,-0.0,-6.720399170490057e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.317816875409336e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,9.812113421503454e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.247195753734559e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.812109783524647e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0004654439981095,284.81756591796875,294.1499938964844,286.45001220703125,282.9140014648437,287.9299621582031,286.4501953125,284.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023795601744041e-09,0.0009928086074069,-0.0122139398008584,0.0,0.0,0.0,-0.007303325459361,60.0,1.0470184087753296,-0.0,-6.720399170490057e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.31679896893911e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.811041672946884e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,7.246404129546136e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.811038034968078e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0004653931537177,284.81787109375,294.1499938964844,286.45001220703125,282.9125061035156,287.904296875,286.4501647949219,284.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927052306011,5.011099091234428e-09,0.0009927002247422,-0.0121806757524609,0.0,0.0,0.0,-0.0072970315814018,60.0,1.0463478565216064,-0.0,-6.718929057569768e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.31679896893911e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.811041672946884e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,7.246404129546136e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.811038034968078e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,0.0004653931537177,284.81787109375,294.1499938964844,286.45001220703125,282.9125061035156,287.904296875,286.4501647949219,284.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927052306011,5.011099091234428e-09,0.0009927002247422,-0.0121806757524609,0.0,0.0,0.0,-0.0072970315814018,60.0,1.0463478565216064,-0.0,-6.718929057569768e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,9.316256182501093e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.81046978267841e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.245982124004513e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.810466872295363e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0004653660580515,284.8180236816406,294.1499938964844,286.45001220703125,282.9115600585937,287.8916931152344,286.4501342773437,284.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926472557708,5.004331171676313e-09,0.000992642249912,-0.0121629443019628,0.0,0.0,0.0,-0.0072936760261654,60.0,1.0460127592086792,-0.0,-6.718145328932223e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.315700299339368e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.80988479568623e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.24554993212223e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.809881157707424e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0004653382929973,284.81817626953125,294.1499938964844,286.45001220703125,282.91046142578125,287.879150390625,286.4501342773437,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925878839567,4.997396718664504e-09,0.0009925828780978,-0.0121447779238224,0.0,0.0,0.0,-0.0072902385145425,60.0,1.0456771850585938,-0.0,-6.71734312618355e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
