time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276420,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.314547787653282e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.808671165956184e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.244653534144163e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.808667527977376e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0004652807256206,284.8185119628906,294.1499938964844,286.45001220703125,282.90789794921875,287.85430908203125,286.4501037597656,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983025991833756e-09,0.0009924600599333,-0.0121071273460984,0.0,0.0,0.0,-0.0072831148281693,60.0,1.0450042486190796,-0.0,-6.715679745639136e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.314547787653282e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.808671165956184e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.244653534144163e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.808667527977376e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0004652807256206,284.8185119628906,294.1499938964844,286.45001220703125,282.90789794921875,287.85430908203125,286.4501037597656,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983025991833756e-09,0.0009924600599333,-0.0121071273460984,0.0,0.0,0.0,-0.0072831148281693,60.0,1.0450042486190796,-0.0,-6.715679745639136e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.313297050539404e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.807353490032256e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,7.243680738611147e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004652182396966,284.81884765625,294.1499938964844,286.45001220703125,282.90478515625,287.8299865722656,286.4501037597656,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.967422473356464e-09,0.0009923266479745,-0.0120662469416856,0.0,0.0,0.0,-0.0072753792628645,60.0,1.04432475566864,-0.0,-6.713873546004835e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,9.313297050539404e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.807353490032256e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,7.243680738611147e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.80735057964921e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004652182396966,284.81884765625,294.1499938964844,286.45001220703125,282.90478515625,287.8299865722656,286.4501037597656,284.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.967422473356464e-09,0.0009923266479745,-0.0120662469416856,0.0,0.0,0.0,-0.0072753792628645,60.0,1.04432475566864,-0.0,-6.713873546004835e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,9.311973553849384e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.80596014414914e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,7.24265119060874e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.805956506170332e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0004651521157938,284.8192138671875,294.1499938964844,286.45001220703125,282.90118408203125,287.8060607910156,286.4500732421875,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921905584633,4.950919674229226e-09,0.0009921855526044,-0.0120230121538043,0.0,0.0,0.0,-0.0072671980597078,60.0,1.0436391830444336,-0.0,-6.711964317673846e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,9.311973553849384e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.80596014414914e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,7.24265119060874e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.805956506170332e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0004651521157938,284.8192138671875,294.1499938964844,286.45001220703125,282.90118408203125,287.8060607910156,286.4500732421875,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921905584633,4.950919674229226e-09,0.0009921855526044,-0.0120230121538043,0.0,0.0,0.0,-0.0072671980597078,60.0,1.0436391830444336,-0.0,-6.711964317673846e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.310572932008654e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.804485307540745e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.241561979753897e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.804481669561936e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004650821792893,284.819580078125,294.1499938964844,286.45001220703125,282.8970947265625,287.78253173828125,286.4500732421875,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920411976054,4.933456310141082e-09,0.0009920361917465,-0.0119772600010037,0.0,0.0,0.0,-0.0072585409507155,60.0,1.0429470539093018,-0.0,-6.709943534133346e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.310572932008654e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.804485307540745e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.241561979753897e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.804481669561936e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004650821792893,284.819580078125,294.1499938964844,286.45001220703125,282.8970947265625,287.78253173828125,286.4500732421875,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920411976054,4.933456310141082e-09,0.0009920361917465,-0.0119772600010037,0.0,0.0,0.0,-0.0072585409507155,60.0,1.0429470539093018,-0.0,-6.709943534133346e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.3098366050981e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,9.803709690459073e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,7.24098936188966e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.803706780076028e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0004650453920476,284.8197631835937,294.1499938964844,286.45001220703125,282.8948669433594,287.77099609375,286.4500732421875,284.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919626172631,4.9242765420842716e-09,0.0009919577278196,-0.0119532095268368,0.0,0.0,0.0,-0.0072539895772933,60.0,1.0425976514816284,-0.0,-6.708881983286119e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.309087181463838e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.802920249057934e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,7.240405830089003e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.802917338674888e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.0004650079645216,284.8199462890625,294.1499938964844,286.45001220703125,282.8925170898437,287.759521484375,286.4500427246094,284.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918826399371,4.9149320169306066e-09,0.0009918777504935,-0.0119287278503179,0.0,0.0,0.0,-0.0072493571788072,60.0,1.0422470569610596,-0.0,-6.707800537242292e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.307562868343666e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.801315172808243e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,7.239220576593652e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.801311534829438e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0004649317997973,284.8203430175781,294.1499938964844,286.45001220703125,282.88751220703125,287.736572265625,286.4500427246094,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895923666481394e-09,0.0009917153511196,-0.0118789263069629,0.0,0.0,0.0,-0.0072399345226585,60.0,1.0415453910827637,-0.0,-6.70560211801785e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.307562868343666e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.801315172808243e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,7.239220576593652e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.801311534829438e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0004649317997973,284.8203430175781,294.1499938964844,286.45001220703125,282.88751220703125,287.736572265625,286.4500427246094,284.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895923666481394e-09,0.0009917153511196,-0.0118789263069629,0.0,0.0,0.0,-0.0072399345226585,60.0,1.0415453910827637,-0.0,-6.70560211801785e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.30594396777451e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.799610415939242e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,7.237961108330637e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.799607505556196e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0004648509784601,284.8207397460937,294.1499938964844,286.45001220703125,282.8820495605469,287.7140197753906,286.4500427246094,284.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875746029142647e-09,0.0009915428236126,-0.0118260635063052,0.0,0.0,0.0,-0.0072299316525459,60.0,1.0408337116241455,-0.0,-6.703268695673614e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.30594396777451e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.799610415939242e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,7.237961108330637e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.799607505556196e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0004648509784601,284.8207397460937,294.1499938964844,286.45001220703125,282.8820495605469,287.7140197753906,286.4500427246094,284.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875746029142647e-09,0.0009915428236126,-0.0118260635063052,0.0,0.0,0.0,-0.0072299316525459,60.0,1.0408337116241455,-0.0,-6.703268695673614e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.30425594560802e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.797832899494097e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.236648525577039e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.797829989111052e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004647666355594,284.8211364746094,294.1499938964844,286.45001220703125,282.87615966796875,287.69189453125,286.4500427246094,284.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.8546975328633835e-09,0.0009913628455251,-0.0117709171026945,0.0,0.0,0.0,-0.0072194966487586,60.0,1.040114402770996,-0.0,-6.700835086803636e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.30425594560802e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.797832899494097e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.236648525577039e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.797829989111052e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004647666355594,284.8211364746094,294.1499938964844,286.45001220703125,282.87615966796875,287.69189453125,286.4500427246094,284.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.8546975328633835e-09,0.0009913628455251,-0.0117709171026945,0.0,0.0,0.0,-0.0072194966487586,60.0,1.040114402770996,-0.0,-6.700835086803636e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.30250171222724e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.795984806260094e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.235283555928618e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.795981895877048e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,0.0004646790039259,284.8215637207031,294.1499938964844,286.45001220703125,282.869873046875,287.670166015625,286.45001220703125,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.8328239188322195e-09,0.0009911757661029,-0.0117136100307106,0.0,0.0,0.0,-0.0072086532600224,60.0,1.0393887758255005,-0.0,-6.698306265207067e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.30250171222724e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.795984806260094e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.235283555928618e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.795981895877048e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,0.0004646790039259,284.8215637207031,294.1499938964844,286.45001220703125,282.869873046875,287.670166015625,286.45001220703125,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.8328239188322195e-09,0.0009911757661029,-0.0117136100307106,0.0,0.0,0.0,-0.0072086532600224,60.0,1.0393887758255005,-0.0,-6.698306265207067e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,9.301600221078844e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.795036021387205e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,7.23458215361461e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.79503311100416e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004646339803002,284.82177734375,294.1499938964844,286.45001220703125,282.8666076660156,287.65948486328125,286.45001220703125,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821586241376963e-09,0.0009910796070471,-0.0116841690614819,0.0,0.0,0.0,-0.007203082088381,60.0,1.039023756980896,-0.0,-6.697007393086096e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.300681995227932e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.79406904662028e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,7.233868382172659e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.794066136237234e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0004645881126634,284.822021484375,294.1499938964844,286.45001220703125,282.8632202148437,287.6488952636719,286.45001220703125,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990986591205,4.810143394706756e-09,0.0009909818181768,-0.0116541879251599,0.0,0.0,0.0,-0.007197409402579,60.0,1.0386571884155271,-0.0,-6.695685073054848e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.298801887780428e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.79208925855346e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.232405914692208e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.792086348170416e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0004644942237064,284.82244873046875,294.1499938964844,286.45001220703125,282.8561706542969,287.6279602050781,286.45001220703125,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.786707918924549e-09,0.0009907814674079,-0.0115927895531058,0.0,0.0,0.0,-0.007185791619122,60.0,1.0379202365875244,-0.0,-6.692977194688865e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.298801887780428e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.79208925855346e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.232405914692208e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.792086348170416e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0004644942237064,284.82244873046875,294.1499938964844,286.45001220703125,282.8561706542969,287.6279602050781,286.45001220703125,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.786707918924549e-09,0.0009907814674079,-0.0115927895531058,0.0,0.0,0.0,-0.007185791619122,60.0,1.0379202365875244,-0.0,-6.692977194688865e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.296862117480488e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.790046169655398e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.230896881083027e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.790043986868112e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.000464397307951,284.82293701171875,294.1499938964844,286.45001220703125,282.8487548828125,287.607421875,286.45001220703125,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.7625250410021636e-09,0.000990574597381,-0.0115294307470321,0.0,0.0,0.0,-0.007173802703619,60.0,1.037177801132202,-0.0,-6.690183340651856e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.296862117480488e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.790046169655398e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.230896881083027e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.790043986868112e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.000464397307951,284.82293701171875,294.1499938964844,286.45001220703125,282.8487548828125,287.607421875,286.45001220703125,284.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.7625250410021636e-09,0.000990574597381,-0.0115294307470321,0.0,0.0,0.0,-0.007173802703619,60.0,1.037177801132202,-0.0,-6.690183340651856e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.294865594711156e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.78794414550066e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.229344919323921e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.787941235117614e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0004642975982278,284.8233947753906,294.1499938964844,286.45001220703125,282.84100341796875,287.5872802734375,286.45001220703125,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.737641834395845e-09,0.0009903617901727,-0.011464238166809,0.0,0.0,0.0,-0.0071614673361182,60.0,1.0364301204681396,-0.0,-6.687309195285708e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.294865594711156e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.78794414550066e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.229344919323921e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.787941235117614e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0004642975982278,284.8233947753906,294.1499938964844,286.45001220703125,282.84100341796875,287.5872802734375,286.45001220703125,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.737641834395845e-09,0.0009903617901727,-0.011464238166809,0.0,0.0,0.0,-0.0071614673361182,60.0,1.0364301204681396,-0.0,-6.687309195285708e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.292816685047e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.785786096472292e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.227750757010654e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.785783913685008e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004641952400561,284.8238830566406,294.1499938964844,286.45001220703125,282.8329162597656,287.5674743652344,286.45001220703125,284.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712097823045269e-09,0.000990143395029,-0.0113973142579197,0.0,0.0,0.0,-0.0071488041430711,60.0,1.0356775522232056,-0.0,-6.684359021846832e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.292816685047e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.785786096472292e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.227750757010654e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.785783913685008e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004641952400561,284.8238830566406,294.1499938964844,286.45001220703125,282.8329162597656,287.5674743652344,286.45001220703125,284.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712097823045269e-09,0.000990143395029,-0.0113973142579197,0.0,0.0,0.0,-0.0071488041430711,60.0,1.0356775522232056,-0.0,-6.684359021846832e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.291771129937842e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.784685244085269e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.226937304949388e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.784683061297984e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004641430277843,284.8241271972656,294.1499938964844,286.45001220703125,282.8287658691406,287.5577087402344,286.45001220703125,284.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900366421788,4.699066913360639e-09,0.000990031985566,-0.0113631738349795,0.0,0.0,0.0,-0.0071423440240323,60.0,1.035299301147461,-0.0,-6.682854802875228e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.290715388488024e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.78357347776182e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.226115849334747e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.783570567378774e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004640902625396,284.8243713378906,294.1499938964844,286.45001220703125,282.82452392578125,287.5480651855469,286.45001220703125,284.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899240685626,4.685901444645424e-09,0.0009899194119498,-0.0113286804407835,0.0,0.0,0.0,-0.0071358168497681,60.0,1.0349200963974,-0.0,-6.681334951963437e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.288573346566408e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.781317930901424e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.22445038263686e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.78131574811414e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004639832768589,284.82489013671875,294.1499938964844,286.45001220703125,282.8158569335937,287.5289611816406,286.45001220703125,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659209018598176e-09,0.0009896911215037,-0.0112587474286556,0.0,0.0,0.0,-0.007122584618628,60.0,1.0341589450836182,-0.0,-6.678253328118444e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.288573346566408e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.781317930901424e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.22445038263686e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.78131574811414e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004639832768589,284.82489013671875,294.1499938964844,286.45001220703125,282.8158569335937,287.5289611816406,286.45001220703125,284.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659209018598176e-09,0.0009896911215037,-0.0112587474286556,0.0,0.0,0.0,-0.007122584618628,60.0,1.0341589450836182,-0.0,-6.678253328118444e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.286386193707584e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.779015090316534e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.222749263746664e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.779012179933488e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004638740501832,284.82537841796875,294.1499938964844,286.45001220703125,282.806884765625,287.5102233886719,286.45001220703125,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319472701839e-09,0.0009894580580294,-0.0111873224377632,0.0,0.0,0.0,-0.0071090697310864,60.0,1.0333938598632812,-0.0,-6.675107755427234e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.286386193707584e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.779015090316534e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.222749263746664e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.779012179933488e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004638740501832,284.82537841796875,294.1499938964844,286.45001220703125,282.806884765625,287.5102233886719,286.45001220703125,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319472701839e-09,0.0009894580580294,-0.0111873224377632,0.0,0.0,0.0,-0.0071090697310864,60.0,1.0333938598632812,-0.0,-6.675107755427234e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.28416193346493e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.776672231964768e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.221019041026011e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.77666932158172e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0004637629026547,284.825927734375,294.1499938964844,286.45001220703125,282.79766845703125,287.4917907714844,286.45001220703125,284.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604216563564023e-09,0.0009892209200188,-0.0111146671697497,0.0,0.0,0.0,-0.0070953224785625,60.0,1.0326251983642578,-0.0,-6.671908181488106e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.28416193346493e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.776672231964768e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.221019041026011e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.77666932158172e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0004637629026547,284.825927734375,294.1499938964844,286.45001220703125,282.79766845703125,287.4917907714844,286.45001220703125,284.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604216563564023e-09,0.0009892209200188,-0.0111146671697497,0.0,0.0,0.0,-0.0070953224785625,60.0,1.0326251983642578,-0.0,-6.671908181488106e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.281902748625726e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.77429372142069e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.219261897262186e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.774290811037643e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0004636500962078,284.8264465332031,294.1499938964844,286.45001220703125,282.7882080078125,287.47369384765625,286.45001220703125,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576064416283998e-09,0.0009889801731333,-0.0110409092158079,0.0,0.0,0.0,-0.0070813661441206,60.0,1.031853437423706,-0.0,-6.668661001185684e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.281902748625726e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,9.77429372142069e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,7.219261897262186e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.774290811037643e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0004636500962078,284.8264465332031,294.1499938964844,286.45001220703125,282.7882080078125,287.47369384765625,286.45001220703125,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576064416283998e-09,0.0009889801731333,-0.0110409092158079,0.0,0.0,0.0,-0.0070813661441206,60.0,1.031853437423706,-0.0,-6.668661001185684e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.280759695684536e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.773089550435544e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.218372775241733e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.773086640052496e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0004635929653886,284.82672119140625,294.1499938964844,286.45001220703125,282.78338623046875,287.4647827148437,286.45001220703125,284.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888628264889,4.56181137309386e-09,0.0009888582862913,-0.0110035669058561,0.0,0.0,0.0,-0.007074300199747,60.0,1.0314662456512451,-0.0,-6.667016805295134e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
