time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278760,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,9.279610821977258e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,9.771879558684304e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,7.217479287646711e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.77187737589702e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0004635356017388,284.8269958496094,294.1499938964844,286.45001220703125,282.7785339355469,287.4559936523437,286.45001220703125,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887403575703,4.547495269235924e-09,0.0009887358173727,-0.0109660578891634,0.0,0.0,0.0,-0.0070672030560672,60.0,1.0310786962509155,-0.0,-6.665366214519963e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,9.277302160626276e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.769448661245406e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,7.21568358130753e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.76944647845812e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004634202923625,284.8275451660156,294.1499938964844,286.45001220703125,282.76861572265625,287.43853759765625,286.45001220703125,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518723617508158e-09,0.0009884898317977,-0.0108906766399741,0.0,0.0,0.0,-0.0070529398508369,60.0,1.03030264377594,-0.0,-6.662049401029435e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,9.277302160626276e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.769448661245406e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,7.21568358130753e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.76944647845812e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0004634202923625,284.8275451660156,294.1499938964844,286.45001220703125,282.76861572265625,287.43853759765625,286.45001220703125,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518723617508158e-09,0.0009884898317977,-0.0108906766399741,0.0,0.0,0.0,-0.0070529398508369,60.0,1.03030264377594,-0.0,-6.662049401029435e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.274970216210932e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.76699302555062e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.213869685074314e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.766990842763336e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0004633037897292,284.8280944824219,294.1499938964844,286.45001220703125,282.7585144042969,287.42138671875,286.45001220703125,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489659310991101e-09,0.0009882412850856,-0.0108145279809832,0.0,0.0,0.0,-0.0070385313592851,60.0,1.029524803161621,-0.0,-6.658699192030326e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.274970216210932e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.76699302555062e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.213869685074314e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.766990842763336e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0004633037897292,284.8280944824219,294.1499938964844,286.45001220703125,282.7585144042969,287.42138671875,286.45001220703125,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489659310991101e-09,0.0009882412850856,-0.0108145279809832,0.0,0.0,0.0,-0.0070385313592851,60.0,1.029524803161621,-0.0,-6.658699192030326e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.27262517507188e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.764522837940603e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.212045602500439e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.76452065515332e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004631866468116,284.82867431640625,294.1499938964844,286.45001220703125,282.74822998046875,287.4045104980469,286.45001220703125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425362395881e-09,0.0009879913413897,-0.0107379341498017,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0287461280822754,-0.0,-6.655330508920089e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.27262517507188e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,9.764522837940603e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.212045602500439e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.76452065515332e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0004631866468116,284.82867431640625,294.1499938964844,286.45001220703125,282.74822998046875,287.4045104980469,286.45001220703125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425362395881e-09,0.0009879913413897,-0.0107379341498017,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0287461280822754,-0.0,-6.655330508920089e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.27027067518793e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,9.762043919181453e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,7.210214243968949e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.762041736394168e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0004630690382327,284.8292541503906,294.1499938964844,286.45001220703125,282.73779296875,287.387939453125,286.45001220703125,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431082167855038e-09,0.0009877403499558,-0.0106610544025897,0.0,0.0,0.0,-0.0070094922557473,60.0,1.027966856956482,-0.0,-6.651949746583341e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.27027067518793e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,9.762043919181453e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,7.210214243968949e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,9.762041736394168e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0004630690382327,284.8292541503906,294.1499938964844,286.45001220703125,282.73779296875,287.387939453125,286.45001220703125,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431082167855038e-09,0.0009877403499558,-0.0106610544025897,0.0,0.0,0.0,-0.0070094922557473,60.0,1.027966856956482,-0.0,-6.651949746583341e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.269091242458671e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.760802640812472e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,7.209297473309562e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.760799730429426e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0004630101320799,284.8295288085937,294.1499938964844,286.45001220703125,282.7325134277344,287.3797607421875,286.45001220703125,284.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0275771617889404,-0.0,-6.65025723378676e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,9.267912537325174e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.75956063484773e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,7.208380702650174e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.759558452060446e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0004629512550309,284.829833984375,294.1499938964844,286.45001220703125,282.7272033691406,287.3716735839844,286.45001220703125,284.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169545257163e-09,0.0009874891256913,-0.0105840601027011,0.0,0.0,0.0,-0.0069949235767126,60.0,1.027187705039978,-0.0,-6.648565431532917e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.265537664759904e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.757059888215736e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,7.206533337011933e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.757057705428453e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.0004628326278179,284.8304138183594,294.1499938964844,286.45001220703125,282.7164611816406,287.3556823730469,286.45001220703125,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872403461486,4.372096906735123e-09,0.0009872360387817,-0.0105065107345581,0.0,0.0,0.0,-0.0069802505895495,60.0,1.026442289352417,-0.0,-6.645156958029474e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.265537664759904e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.757059888215736e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,7.206533337011933e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,9.757057705428453e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.0004628326278179,284.8304138183594,294.1499938964844,286.45001220703125,282.7164611816406,287.3556823730469,286.45001220703125,284.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872403461486,4.372096906735123e-09,0.0009872360387817,-0.0105065107345581,0.0,0.0,0.0,-0.0069802505895495,60.0,1.026442289352417,-0.0,-6.645156958029474e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.263180254492907e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.754577331477776e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,7.204699068097398e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.75457442109473e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0004627148446161,284.8310241699219,294.1499938964844,286.45001220703125,282.70562744140625,287.3399658203125,286.4500427246094,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342708859184086e-09,0.0009869846981018,-0.0104295136407017,0.0,0.0,0.0,-0.0069656819105148,60.0,1.0256881713867188,-0.0,-6.64177406406452e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.263180254492907e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.754577331477776e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,7.204699068097398e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.75457442109473e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0004627148446161,284.8310241699219,294.1499938964844,286.45001220703125,282.70562744140625,287.3399658203125,286.4500427246094,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342708859184086e-09,0.0009869846981018,-0.0104295136407017,0.0,0.0,0.0,-0.0069656819105148,60.0,1.0256881713867188,-0.0,-6.64177406406452e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.260381921194494e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.751630568644032e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,7.202522829174995e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.751628385856748e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0004625750880222,284.8316345214844,294.1499938964844,286.4516906738281,282.6942138671875,287.3245849609375,286.4502868652344,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866910986602,4.307838530337449e-09,0.0009866867912933,-0.0103381518274545,0.0,0.0,0.0,-0.0069483960978686,60.0,1.02558171749115,-0.0,-6.637760918692949e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.260381921194494e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.751630568644032e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,7.202522829174995e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.751628385856748e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0004625750880222,284.8316345214844,294.1499938964844,286.4516906738281,282.6942138671875,287.3245849609375,286.4502868652344,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866910986602,4.307838530337449e-09,0.0009866867912933,-0.0103381518274545,0.0,0.0,0.0,-0.0069483960978686,60.0,1.02558171749115,-0.0,-6.637760918692949e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.256702469429e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.747755393618718e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,7.199661195045337e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.747753210831434e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004623912682291,284.8322448730469,294.1499938964844,286.4566650390625,282.6817932128906,287.3095703125,286.45123291015625,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862986626103,4.261983210795961e-09,0.0009862944716587,-0.0102180074900388,0.0,0.0,0.0,-0.0069256625138223,60.0,1.0271244049072266,-0.0,-6.632485849422666e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.256702469429e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.747755393618718e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,7.199661195045337e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.747753210831434e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004623912682291,284.8322448730469,294.1499938964844,286.4566650390625,282.6817932128906,287.3095703125,286.45123291015625,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862986626103,4.261983210795961e-09,0.0009862944716587,-0.0102180074900388,0.0,0.0,0.0,-0.0069256625138223,60.0,1.0271244049072266,-0.0,-6.632485849422666e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.254500764654948e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.74543727352284e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.197948434622958e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.745435090735556e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004622813139576,284.8325500488281,294.1499938964844,286.4602966308594,282.6752624511719,287.30224609375,286.4521789550781,284.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860640857368,4.234550932125103e-09,0.0009860597783699,-0.0101461326703429,0.0,0.0,0.0,-0.0069120628759264,60.0,1.028817892074585,-0.0,-6.62933103967589e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.252245945390314e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,9.74306240095757e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,7.19619492883794e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.743060218170284e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.0004621686821337,284.8328552246094,294.1499938964844,286.4646911621094,282.66851806640625,287.29498291015625,286.4532775878906,284.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858236880972,4.20645163146105e-09,0.0009858194971457,-0.0100725116208195,0.0,0.0,0.0,-0.0068981326185166,60.0,1.0306708812713623,-0.0,-6.62610020185639e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.247328125638889e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.737884101923556e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,7.192369957920164e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.737881919136272e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,0.0004619230458047,284.8334655761719,294.1499938964844,286.4755249023437,282.6545104980469,287.2807922363281,286.4563293457031,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985299819149,4.145175314107519e-09,0.0009852956281974,-0.0099119627848267,0.0,0.0,0.0,-0.0068677561357617,60.0,1.035776138305664,-0.0,-6.619057302259534e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.247328125638889e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.737884101923556e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,7.192369957920164e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.737881919136272e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,0.0004619230458047,284.8334655761719,294.1499938964844,286.4755249023437,282.6545104980469,287.2807922363281,286.4563293457031,284.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985299819149,4.145175314107519e-09,0.0009852956281974,-0.0099119627848267,0.0,0.0,0.0,-0.0068677561357617,60.0,1.035776138305664,-0.0,-6.619057302259534e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.242005035048352e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.732278704177588e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,7.188229938037694e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.732276521390304e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0004616571241058,284.8341064453125,294.1499938964844,286.4889831542969,282.6398620605469,287.26715087890625,286.4608459472656,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847325272858,4.078843929278264e-09,0.0009847284527495,-0.0097381686791777,0.0,0.0,0.0,-0.0068348725326359,60.0,1.0427591800689695,-0.0,-6.611437441961243e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.242005035048352e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.732278704177588e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,7.188229938037694e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,9.732276521390304e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0004616571241058,284.8341064453125,294.1499938964844,286.4889831542969,282.6398620605469,287.26715087890625,286.4608459472656,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847325272858,4.078843929278264e-09,0.0009847284527495,-0.0097381686791777,0.0,0.0,0.0,-0.0068348725326359,60.0,1.0427591800689695,-0.0,-6.611437441961243e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.236542973667385e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.726527059683576e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,7.183981506386772e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.726524876896292e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004613843047991,284.8347473144531,294.1499938964844,286.5048522949219,282.6247253417969,287.2539978027344,286.466796875,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.0107885901363716e-09,0.0009841464925557,-0.0095598567277193,0.0,0.0,0.0,-0.0068011344410479,60.0,1.0514123439788818,-0.0,-6.603625024581562e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,9.236542973667385e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.726527059683576e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,7.183981506386772e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.726524876896292e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004613843047991,284.8347473144531,294.1499938964844,286.5048522949219,282.6247253417969,287.2539978027344,286.466796875,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841504506766,4.0107885901363716e-09,0.0009841464925557,-0.0095598567277193,0.0,0.0,0.0,-0.0068011344410479,60.0,1.0514123439788818,-0.0,-6.603625024581562e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.231200237991288e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.720900561660528e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.17982547939755e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.720898378873244e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.00046111739357,284.8353881835937,294.1499938964844,286.5229187011719,282.60919189453125,287.2414245605469,286.4742431640625,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835810633376,3.9442094035280215e-09,0.0009835771052166,-0.0093854097649455,0.0,0.0,0.0,-0.0067681283690035,60.0,1.0616052150726318,-0.0,-6.595985269086668e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,9.231200237991288e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.720900561660528e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.17982547939755e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.720898378873244e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.00046111739357,284.8353881835937,294.1499938964844,286.5229187011719,282.60919189453125,287.2414245605469,286.4742431640625,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835810633376,3.9442094035280215e-09,0.0009835771052166,-0.0093854097649455,0.0,0.0,0.0,-0.0067681283690035,60.0,1.0616052150726318,-0.0,-6.595985269086668e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.228715498466045e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.718284127302468e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,7.177893712650985e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.718281944515184e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0004609932948369,284.8357238769531,294.1499938964844,286.53271484375,282.6013488769531,287.23541259765625,286.47869873046875,284.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833164513111,3.9132523887985834e-09,0.0009833124931901,-0.009304299019277,0.0,0.0,0.0,-0.006752782035619,60.0,1.0673956871032717,-0.0,-6.592435397578812e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.226293332176284e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,9.715733176562936e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,7.176009239628911e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,9.715730993775652e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0004608722811099,284.8360595703125,294.1499938964844,286.5429382324219,282.5934143066406,287.2294616699219,286.4832458496094,284.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830583585426,3.883064536580605e-09,0.0009830544004216,-0.0092252027243375,0.0,0.0,0.0,-0.0067378170788288,60.0,1.0733191967010498,-0.0,-6.588973633370189e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,9.221969958161937e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.71118060988374e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,7.172646292019635e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.711178427096456e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0004606563306879,284.8367004394531,294.1499938964844,286.56475830078125,282.5775146484375,287.21795654296875,286.4934387207031,284.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829191630444484e-09,0.0009825933957472,-0.0090840486809611,0.0,0.0,0.0,-0.0067111081443727,60.0,1.086104393005371,-0.0,-6.582799016996432e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,9.221969958161937e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.71118060988374e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,7.172646292019635e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.711178427096456e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0004606563306879,284.8367004394531,294.1499938964844,286.56475830078125,282.5775146484375,287.21795654296875,286.4934387207031,284.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829191630444484e-09,0.0009825933957472,-0.0090840486809611,0.0,0.0,0.0,-0.0067111081443727,60.0,1.086104393005371,-0.0,-6.582799016996432e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.218591003445908e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.707621939014643e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,7.170018216129392e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.70762048382312e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0004604875575751,284.8373718261719,294.1499938964844,286.5881042480469,282.56158447265625,287.20709228515625,286.505126953125,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.78708620019097e-09,0.0009822333231568,-0.0089737260714173,0.0,0.0,0.0,-0.0066902344115078,60.0,1.100185751914978,-0.0,-6.577975142363357e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.218591003445908e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.707621939014643e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,7.170018216129392e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.70762048382312e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0004604875575751,284.8373718261719,294.1499938964844,286.5881042480469,282.56158447265625,287.20709228515625,286.505126953125,284.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822371648624,3.78708620019097e-09,0.0009822333231568,-0.0089737260714173,0.0,0.0,0.0,-0.0066902344115078,60.0,1.100185751914978,-0.0,-6.577975142363357e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.216366743203253e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.7052805358544e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,7.168288721004501e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.705278353067116e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0004603764682542,284.8380126953125,294.1499938964844,286.6127624511719,282.5457763671875,287.1968078613281,286.5183410644531,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820000268518,3.7593679280689685e-09,0.0009819963015615,-0.0089010996744036,0.0,0.0,0.0,-0.0066764932125806,60.0,1.1153697967529297,-0.0,-6.574800437419982e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.216366743203253e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.7052805358544e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,7.168288721004501e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,9.705278353067116e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0004603764682542,284.8380126953125,294.1499938964844,286.6127624511719,282.5457763671875,287.1968078613281,286.5183410644531,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820000268518,3.7593679280689685e-09,0.0009819963015615,-0.0089010996744036,0.0,0.0,0.0,-0.0066764932125806,60.0,1.1153697967529297,-0.0,-6.574800437419982e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.215483441948892e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.704349940875544e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,7.16760114300996e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,9.70434775808826e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0004603323177434,284.83868408203125,294.1499938964844,286.6385803222656,282.5302429199219,287.1871337890625,286.5330505371094,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748350518861798e-09,0.0009819020051509,-0.0088722323998808,0.0,0.0,0.0,-0.0066710310056805,60.0,1.1315351724624634,-0.0,-6.573539224064008e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.215483441948892e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.704349940875544e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,7.16760114300996e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,9.70434775808826e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0004603323177434,284.83868408203125,294.1499938964844,286.6385803222656,282.5302429199219,287.1871337890625,286.5330505371094,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748350518861798e-09,0.0009819020051509,-0.0088722323998808,0.0,0.0,0.0,-0.0066710310056805,60.0,1.1315351724624634,-0.0,-6.573539224064008e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
