time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281100,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,9.215591853717342e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.704463445814326e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,7.167685544118285e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.704461990622804e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0004603377310559,284.83905029296875,294.1499938964844,286.6518249511719,282.5226135253906,287.1825256347656,286.5409545898437,284.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819174883887,3.749695220989224e-09,0.0009819137630984,-0.0088757555931806,0.0,0.0,0.0,-0.0066716987639665,60.0,1.1399592161178589,-0.0,-6.573692701294932e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856689453125,0.0,0.0,9.216069156536832e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,9.704966942081228e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.168056617956609e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.704964759293944e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0004603615961968,284.8393859863281,294.1499938964844,286.665283203125,282.5151062011719,287.1781005859375,286.5492248535156,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819683618843,3.755641131419907e-09,0.000981964636594,-0.0088913347572088,0.0,0.0,0.0,-0.0066746463999152,60.0,1.1485724449157717,-0.0,-6.574373401235789e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.218190825777128e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.707201388664544e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.169707532739267e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,9.70719920587726e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,0.0004604675923474,284.8400573730469,294.1499938964844,286.6926574707031,282.50048828125,287.169677734375,286.56695556640625,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821940911933,3.782069324387294e-09,0.0009821902494877,-0.0089605813845992,0.0,0.0,0.0,-0.0066877463832497,60.0,1.1663261651992798,-0.0,-6.577400313290127e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.218190825777128e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.707201388664544e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.169707532739267e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,9.70719920587726e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,0.0004604675923474,284.8400573730469,294.1499938964844,286.6926574707031,282.50048828125,287.169677734375,286.56695556640625,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821940911933,3.782069324387294e-09,0.0009821902494877,-0.0089605813845992,0.0,0.0,0.0,-0.0066877463832497,60.0,1.1663261651992798,-0.0,-6.577400313290127e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.221836808137596e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,9.711040911497548e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.172542973421514e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.711038728710264e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,0.0004606497241184,284.8407287597656,294.1499938964844,286.7205505371094,282.4865417480469,287.161865234375,286.5862121582031,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825824527069,3.82748499561103e-09,0.0009825786110013,-0.0090795764699578,0.0,0.0,0.0,-0.0067102606408298,60.0,1.1846890449523926,-0.0,-6.582603617744098e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.221836808137596e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,9.711040911497548e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.172542973421514e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.711038728710264e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,0.0004606497241184,284.8407287597656,294.1499938964844,286.7205505371094,282.4865417480469,287.161865234375,286.5862121582031,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825824527069,3.82748499561103e-09,0.0009825786110013,-0.0090795764699578,0.0,0.0,0.0,-0.0067102606408298,60.0,1.1846890449523926,-0.0,-6.582603617744098e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,9.226924157701431e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.71639747149311e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,7.176499639172107e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.716395288705826e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004609038296621,284.8414306640625,294.1499938964844,286.7486572265625,282.47344970703125,287.1546936035156,286.60699462890625,284.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890852973142955e-09,0.0009831204079091,-0.0092456098645925,0.0,0.0,0.0,-0.0067416746169328,60.0,1.2035118341445925,-0.0,-6.589866785589038e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,9.226924157701431e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,9.71639747149311e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,7.176499639172107e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,9.716395288705826e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004609038296621,284.8414306640625,294.1499938964844,286.7486572265625,282.47344970703125,287.1546936035156,286.60699462890625,284.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890852973142955e-09,0.0009831204079091,-0.0092456098645925,0.0,0.0,0.0,-0.0067416746169328,60.0,1.2035118341445925,-0.0,-6.589866785589038e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,9.233301534550264e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,9.723113180371e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.181459659477696e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.72311172517948e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0004612224001903,284.8421325683594,294.1499938964844,286.77685546875,282.4613342285156,287.14813232421875,286.62921142578125,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838037658482,3.97030408549881e-09,0.0009837998077273,-0.0094537818804383,0.0,0.0,0.0,-0.0067810621112585,60.0,1.2226414680480957,-0.0,-6.598978785632427e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,9.233301534550264e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,9.723113180371e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.181459659477696e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.72311172517948e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,0.0004612224001903,284.8421325683594,294.1499938964844,286.77685546875,282.4613342285156,287.14813232421875,286.62921142578125,284.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838037658482,3.97030408549881e-09,0.0009837998077273,-0.0094537818804383,0.0,0.0,0.0,-0.0067810621112585,60.0,1.2226414680480957,-0.0,-6.598978785632427e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,9.236947516910732e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,9.726952703204006e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,7.184295100159943e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.726950520416722e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0004614045028574,284.84246826171875,294.1499938964844,286.7908935546875,282.4556884765625,287.14508056640625,286.6408996582031,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841923601925,4.015719312633337e-09,0.0009841884020715,-0.0095727751031517,0.0,0.0,0.0,-0.0068035777658224,60.0,1.2322797775268557,-0.0,-6.604190616599226e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,9.240786312147976e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.730994497658683e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,7.187281153164804e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,9.730993042467162e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0004615962679963,284.84283447265625,294.1499938964844,286.80487060546875,282.45037841796875,287.1421813964844,286.65283203125,284.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846013272181,4.063540615106831e-09,0.0009845972526818,-0.0096980715170502,0.0,0.0,0.0,-0.0068272845819592,60.0,1.241924524307251,-0.0,-6.609680269775708e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.24907944863662e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.739727829582988e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,7.193731289589778e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.739725646795704e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.000462010531919,284.8435363769531,294.1499938964844,286.8324890136719,282.4407043457031,287.1368103027344,286.6776123046875,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854845702648,4.16685175252951e-09,0.0009854804957285,-0.0099687566980719,0.0,0.0,0.0,-0.0068784989416599,60.0,1.2611708641052246,-0.0,-6.62154846509111e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.24907944863662e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,9.739727829582988e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,7.193731289589778e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.739725646795704e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.000462010531919,284.8435363769531,294.1499938964844,286.8324890136719,282.4407043457031,287.1368103027344,286.6776123046875,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854845702648,4.16685175252951e-09,0.0009854804957285,-0.0099687566980719,0.0,0.0,0.0,-0.0068784989416599,60.0,1.2611708641052246,-0.0,-6.62154846509111e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.257957572117448e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.749076707521452e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,7.200636173365638e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,9.74907525232993e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0004624540160875,284.8442687988281,294.1499938964844,286.8595275878906,282.4324951171875,287.1319885253906,286.7034912109375,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277454834777927e-09,0.0009864263702183,-0.0102585442364215,0.0,0.0,0.0,-0.0069333305582404,60.0,1.2802413702011108,-0.0,-6.634265758975745e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.257957572117448e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.749076707521452e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,7.200636173365638e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,9.74907525232993e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0004624540160875,284.8442687988281,294.1499938964844,286.8595275878906,282.4324951171875,287.1319885253906,286.7034912109375,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277454834777927e-09,0.0009864263702183,-0.0102585442364215,0.0,0.0,0.0,-0.0069333305582404,60.0,1.2802413702011108,-0.0,-6.634265758975745e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.267164568882436e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.758772648638114e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,7.207797170849517e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,9.75877046585083e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0004629139148164,284.844970703125,294.1499938964844,286.8857421875,282.4259338378906,287.12774658203125,286.7301330566406,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.392156416344051e-09,0.0009874071693047,-0.0105590680614113,0.0,0.0,0.0,-0.0069901929236948,60.0,1.2989215850830078,-0.0,-6.64746693246343e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.267164568882436e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.758772648638114e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,7.207797170849517e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,9.75877046585083e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0004629139148164,284.844970703125,294.1499938964844,286.8857421875,282.4259338378906,287.12774658203125,286.7301330566406,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.392156416344051e-09,0.0009874071693047,-0.0105590680614113,0.0,0.0,0.0,-0.0069901929236948,60.0,1.2989215850830078,-0.0,-6.64746693246343e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.276394848711789e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.76849187281914e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.214976358227432e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,9.768490417627618e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0004633749776985,284.845703125,294.1499938964844,286.91094970703125,282.42120361328125,287.1240234375,286.7572937011719,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883949533104,4.507141770915268e-09,0.0009883904131129,-0.0108603322878479,0.0,0.0,0.0,-0.0070471963845193,60.0,1.3170373439788818,-0.0,-6.660714291228943e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,9.276394848711789e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.76849187281914e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.214976358227432e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,9.768490417627618e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0004633749776985,284.845703125,294.1499938964844,286.91094970703125,282.42120361328125,287.1240234375,286.7572937011719,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883949533104,4.507141770915268e-09,0.0009883904131129,-0.0108603322878479,0.0,0.0,0.0,-0.0070471963845193,60.0,1.3170373439788818,-0.0,-6.660714291228943e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,9.280897211283444e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.773233614396304e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,7.218478276627138e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,9.77323143160902e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.0004635998921003,284.8460693359375,294.1499938964844,286.923095703125,282.4195556640625,287.1224060058594,286.7709350585937,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888745844364,4.56323379083301e-09,0.0009888700442388,-0.0110072931274771,0.0,0.0,0.0,-0.0070750033482909,60.0,1.3257215023040771,-0.0,-6.667180940667097e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,9.285353007726373e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,9.777925879461692e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.221944542834535e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,9.777924424270168e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0004638225072994,284.846435546875,294.1499938964844,286.9349060058594,282.4184265136719,287.120849609375,286.7845764160156,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893492097035,4.618749382956366e-09,0.0009893445530906,-0.0111527442932128,0.0,0.0,0.0,-0.0071025239303708,60.0,1.3342901468276978,-0.0,-6.6735850623445e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.29395537241362e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,9.786984446691348e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,7.228634785860777e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.786982991499826e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0004642521962523,284.84716796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1180114746094,286.8117370605469,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.725916102898964e-09,0.0009902614401653,-0.0114335175603628,0.0,0.0,0.0,-0.0071556535549461,60.0,1.3508659601211548,-0.0,-6.685954900831348e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.29395537241362e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,9.786984446691348e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,7.228634785860777e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.786982991499826e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0004642521962523,284.84716796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1180114746094,286.8117370605469,284.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.725916102898964e-09,0.0009902614401653,-0.0114335175603628,0.0,0.0,0.0,-0.0071556535549461,60.0,1.3508659601211548,-0.0,-6.685954900831348e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.301898535341024e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.795348887564614e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,7.23481280147098e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.795347432373092e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0004646489687729,284.847900390625,294.1499938964844,286.978271484375,282.4195556640625,287.1156005859375,286.83843994140625,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911122033372,4.824867172459335e-09,0.000991107430309,-0.0116927651688456,0.0,0.0,0.0,-0.0072047072462737,60.0,1.366252303123474,-0.0,-6.697386822906992e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.301898535341024e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.795348887564614e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,7.23481280147098e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,9.795347432373092e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,0.0004646489687729,284.847900390625,294.1499938964844,286.978271484375,282.4195556640625,287.1156005859375,286.83843994140625,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911122033372,4.824867172459335e-09,0.000991107430309,-0.0116927651688456,0.0,0.0,0.0,-0.0072047072462737,60.0,1.366252303123474,-0.0,-6.697386822906992e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,9.308991866419092e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.802818385651336e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,7.240329432534054e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.802816930459812e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0004650032788049,284.8486328125,294.1499938964844,286.9972229003906,282.4237976074219,287.11358642578125,286.8642883300781,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918679716065,4.91323248752451e-09,0.000991863082163,-0.0119242742657661,0.0,0.0,0.0,-0.0072485134005546,60.0,1.3802789449691772,-0.0,-6.707604427447222e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,9.308991866419092e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.802818385651336e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,7.240329432534054e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.802816930459812e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0004650032788049,284.8486328125,294.1499938964844,286.9972229003906,282.4237976074219,287.11358642578125,286.8642883300781,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918679716065,4.91323248752451e-09,0.000991863082163,-0.0119242742657661,0.0,0.0,0.0,-0.0072485134005546,60.0,1.3802789449691772,-0.0,-6.707604427447222e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,9.31522299651988e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,9.809380571823569e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,7.245175947900862e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,9.809378389036284e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,0.0004653145733755,284.849365234375,294.1499938964844,287.0140991210937,282.43072509765625,287.1118469238281,286.88916015625,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990859725495511e-09,0.000992526882328,-0.0121276499703526,0.0,0.0,0.0,-0.0072869970463216,60.0,1.392994046211243,-0.0,-6.716586398169967e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,9.31522299651988e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,9.809380571823569e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,7.245175947900862e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,9.809378389036284e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,0.0004653145733755,284.849365234375,294.1499938964844,287.0140991210937,282.43072509765625,287.1118469238281,286.88916015625,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.990859725495511e-09,0.000992526882328,-0.0121276499703526,0.0,0.0,0.0,-0.0072869970463216,60.0,1.392994046211243,-0.0,-6.716586398169967e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,9.317777585238218e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.812070493353532e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,7.247163011925295e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.812068310566248e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0004654421645682,284.8497619628906,294.1499938964844,287.0216979980469,282.4352722167969,287.11114501953125,286.9007873535156,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992803950794,5.0226804937381075e-09,0.0009927989449352,-0.0122110173106193,0.0,0.0,0.0,-0.0073027713224291,60.0,1.3984544277191162,-0.0,-6.720269851712146e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,9.32036418817006e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,9.81479461188428e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,7.249174814205617e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,9.814792429096995e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0004655713855754,284.8501281738281,294.1499938964844,287.0286560058594,282.4405212402344,287.11041259765625,286.91241455078125,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930798551067,5.0549053831616675e-09,0.0009930747328326,-0.0122954435646533,0.0,0.0,0.0,-0.0073187486268579,60.0,1.4039713144302368,-0.0,-6.724001622160358e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.324381244368853e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.819024126045406e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,7.252299110405147e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.819022670853884e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0004657720273826,284.85089111328125,294.1499938964844,287.04071044921875,282.4533386230469,287.1092224121094,286.9340515136719,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104940026257054e-09,0.000993502442725,-0.0124265281483531,0.0,0.0,0.0,-0.0073435520753264,60.0,1.413180232048035,-0.0,-6.729797519255953e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,9.324381244368853e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,9.819024126045406e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,7.252299110405147e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.819022670853884e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0004657720273826,284.85089111328125,294.1499938964844,287.04071044921875,282.4533386230469,287.1092224121094,286.9340515136719,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104940026257054e-09,0.000993502442725,-0.0124265281483531,0.0,0.0,0.0,-0.0073435520753264,60.0,1.413180232048035,-0.0,-6.729797519255953e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.325876453658566e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.820598643273117e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,7.253461808431894e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.820597188081592e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0004658467078115,284.8512878417969,294.1499938964844,287.0458984375,282.46124267578125,287.1086730957031,286.9443664550781,284.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936667047441,5.1235660158965865e-09,0.0009936615824699,-0.0124753257259726,0.0,0.0,0.0,-0.0073527847416698,60.0,1.417014718055725,-0.0,-6.731955437544458e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.32724797166884e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.82204292085953e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,7.254529191413894e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.822041465668008e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0004659152473323,284.85162353515625,294.1499938964844,287.04998779296875,282.4693298339844,287.1081848144531,286.953857421875,284.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938130388036,5.140651904156357e-09,0.0009938079165294,-0.0125200878828763,0.0,0.0,0.0,-0.0073612560518085,60.0,1.4205471277236938,-0.0,-6.73393572014902e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.328671876573937e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.823541768128052e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,7.255635864567012e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.82354031293653e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0004659863479901,284.8523864746094,294.1499938964844,287.0540466308594,282.4848327636719,287.10723876953125,286.9709777832031,284.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158379057235152e-09,0.0009939594892784,-0.0125665310770273,0.0,0.0,0.0,-0.0073700444772839,60.0,1.4246827363967896,-0.0,-6.735989899198104e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,9.328671876573937e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.823541768128052e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,7.255635864567012e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.82354031293653e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0004659863479901,284.8523864746094,294.1499938964844,287.0540466308594,282.4848327636719,287.10723876953125,286.9709777832031,284.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.158379057235152e-09,0.0009939594892784,-0.0125665310770273,0.0,0.0,0.0,-0.0073700444772839,60.0,1.4246827363967896,-0.0,-6.735989899198104e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.328671876573937e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.823542495723814e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,7.255636592162773e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.823541040532292e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0004659863770939,284.8531494140625,294.1499938964844,287.05078125,282.4962158203125,287.10626220703125,286.98468017578125,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.1583768367891025e-09,0.0009939594892784,-0.0125665245577692,0.0,0.0,0.0,-0.0073700435459613,60.0,1.4244636297225952,-0.0,-6.735989899198104e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
