time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283440,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.328671876573937e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.823542495723814e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,7.255636592162773e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.823541040532292e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0004659863770939,284.8531494140625,294.1499938964844,287.05078125,282.4962158203125,287.10626220703125,286.98468017578125,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.1583768367891025e-09,0.0009939594892784,-0.0125665245577692,0.0,0.0,0.0,-0.0073700435459613,60.0,1.4244636297225952,-0.0,-6.735989899198104e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,9.32801704038866e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.82285346253775e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,7.25512727512978e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.822851279750466e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004659536643885,284.8535461425781,294.1499938964844,287.04656982421875,282.5004577636719,287.1056823730469,286.9896850585937,284.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938948787748,5.150217585736527e-09,0.0009938897565007,-0.0125451488420367,0.0,0.0,0.0,-0.0073659988120198,60.0,1.4221456050872805,-0.0,-6.735044166816806e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.327210136689246e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.822002903092653e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,7.254499359987676e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,9.82200144790113e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0004659133555833,284.8539123535156,294.1499938964844,287.04071044921875,282.5037536621094,287.1051025390625,286.9940185546875,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140155856508954e-09,0.0009938037255778,-0.0125187886878848,0.0,0.0,0.0,-0.0073610106483101,60.0,1.41924250125885,-0.0,-6.733878166187425e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.324427810497582e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.819073602557182e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.252335490193218e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.819071419769898e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,0.0004657743847928,284.8547058105469,294.1499938964844,287.0242919921875,282.5076904296875,287.10369873046875,286.9992370605469,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935124544426,5.105486700074381e-09,0.0009935073321685,-0.0124279595911502,0.0,0.0,0.0,-0.0073438240215182,60.0,1.4096630811691284,-0.0,-6.729860757559436e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.324427810497582e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,9.819073602557182e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.252335490193218e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.819071419769898e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,0.0004657743847928,284.8547058105469,294.1499938964844,287.0242919921875,282.5076904296875,287.10369873046875,286.9992370605469,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935124544426,5.105486700074381e-09,0.0009935073321685,-0.0124279595911502,0.0,0.0,0.0,-0.0073438240215182,60.0,1.4096630811691284,-0.0,-6.729860757559436e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.320280514657496e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.814705845201388e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,7.249109330587089e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.814704390009864e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004655671946238,284.85546875,294.1499938964844,287.00201416015625,282.5083312988281,287.1019287109375,286.9998779296875,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.053806706456497e-09,0.0009930655360221,-0.0122925648465752,0.0,0.0,0.0,-0.0073182042688131,60.0,1.395731806755066,-0.0,-6.723874435010657e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.320280514657496e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.814705845201388e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,7.249109330587089e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.814704390009864e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004655671946238,284.85546875,294.1499938964844,287.00201416015625,282.5083312988281,287.1019287109375,286.9998779296875,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993070541881,5.053806706456497e-09,0.0009930655360221,-0.0122925648465752,0.0,0.0,0.0,-0.0073182042688131,60.0,1.395731806755066,-0.0,-6.723874435010657e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,9.314806811744349e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.808941831579432e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,7.24485216778703e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.808940376387908e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0004652937932405,284.8562316894531,294.1499938964844,286.974365234375,282.50592041015625,287.0997314453125,286.9958190917969,284.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856074824106145e-09,0.0009924822952598,-0.0121138906106352,0.0,0.0,0.0,-0.0072843953967094,60.0,1.3777676820755005,-0.0,-6.715978173588155e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,9.314806811744349e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.808941831579432e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,7.24485216778703e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.808940376387908e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0004652937932405,284.8562316894531,294.1499938964844,286.974365234375,282.50592041015625,287.0997314453125,286.9958190917969,284.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924873011186,4.9856074824106145e-09,0.0009924822952598,-0.0121138906106352,0.0,0.0,0.0,-0.0072843953967094,60.0,1.3777676820755005,-0.0,-6.715978173588155e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,9.308115113526584e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,9.801895066630097e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,7.239647675305605e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.801893611438572e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0004649595066439,284.8570251464844,294.1499938964844,286.9418334960937,282.5007629394531,287.0970153808594,286.9872131347656,284.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917742572724,4.902224848279957e-09,0.0009917693678289,-0.0118954358622431,0.0,0.0,0.0,-0.0072430591098964,60.0,1.356112003326416,-0.0,-6.70633113486474e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,9.308115113526584e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,9.801895066630097e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,7.239647675305605e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.801893611438572e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0004649595066439,284.8570251464844,294.1499938964844,286.9418334960937,282.5007629394531,287.0970153808594,286.9872131347656,284.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917742572724,4.902224848279957e-09,0.0009917693678289,-0.0118954358622431,0.0,0.0,0.0,-0.0072430591098964,60.0,1.356112003326416,-0.0,-6.70633113486474e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.304351988248528e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,9.79793185251765e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.236720557557419e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.797930397326128e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.000464771525003,284.8573913574219,294.1499938964844,286.92388916015625,282.4971923828125,287.0954284667969,286.98114013671875,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913730900734,4.855337909503987e-09,0.0009913682006299,-0.0117725953459739,0.0,0.0,0.0,-0.0072198137640953,60.0,1.3439234495162964,-0.0,-6.700908983248155e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,9.300396777689456e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.793767094379292e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,7.233644282678142e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.793765639187768e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,0.0004645739682018,284.8577880859375,294.1499938964844,286.9048767089844,282.4930725097656,287.0936889648437,286.9739990234375,284.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909516666084,4.806060438511395e-09,0.0009909467771649,-0.0116434916853904,0.0,0.0,0.0,-0.0071953847073018,60.0,1.3310073614120483,-0.0,-6.695213272678302e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.292075992561875e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,9.785005386220293e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.227173045976087e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.785003931028768e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0004641583363991,284.85858154296875,294.1499938964844,286.8639831542969,282.483154296875,287.0897216796875,286.9569702148437,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702389588828737e-09,0.0009900606237351,-0.0113718789070844,0.0,0.0,0.0,-0.0071439919993281,60.0,1.303172588348389,-0.0,-6.683238495952537e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.292075992561875e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,9.785005386220293e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.227173045976087e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.785003931028768e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0004641583363991,284.85858154296875,294.1499938964844,286.8639831542969,282.483154296875,287.0897216796875,286.9569702148437,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702389588828737e-09,0.0009900606237351,-0.0113718789070844,0.0,0.0,0.0,-0.0071439919993281,60.0,1.303172588348389,-0.0,-6.683238495952537e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,9.286944987252356e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,9.779601532500236e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,7.223181455628946e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.779600077308714e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0004639020189642,284.8590393066406,294.1499938964844,286.8377685546875,282.47625732421875,287.0870056152344,286.94488525390625,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895184775814,4.638452288929784e-09,0.0009895138209685,-0.0112043647095561,0.0,0.0,0.0,-0.0071122953668236,60.0,1.2851943969726562,-0.0,-6.675858088556198e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.283629333367573e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.776110528036952e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,7.22060285625048e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,9.776109072845428e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0004637364181689,284.8593444824219,294.1499938964844,286.81964111328125,282.4712829589844,287.0850830078125,286.9361877441406,284.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971475515216314e-09,0.0009891606168821,-0.0110961468890309,0.0,0.0,0.0,-0.0070918188430368,60.0,1.2727985382080078,-0.0,-6.671092478427454e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.275504999095574e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.767554729478434e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.214283687062562e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.767553274286912e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0004633305652532,284.8601379394531,294.1499938964844,286.7723388671875,282.4577331542969,287.0797424316406,286.9121398925781,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495914307511839e-09,0.000988294952549,-0.0108309155330061,0.0,0.0,0.0,-0.0070416331291198,60.0,1.2402985095977783,-0.0,-6.659419682364387e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,9.275504999095574e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.767554729478434e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.214283687062562e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.767553274286912e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0004633305652532,284.8601379394531,294.1499938964844,286.7723388671875,282.4577331542969,287.0797424316406,286.9121398925781,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495914307511839e-09,0.000988294952549,-0.0108309155330061,0.0,0.0,0.0,-0.0070416331291198,60.0,1.2402985095977783,-0.0,-6.659419682364387e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.268616850022228e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.760301327332854e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,7.208926399471238e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,9.760299872141331e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0004629864997696,284.8609313964844,294.1499938964844,286.7225646972656,282.4427795410156,287.0736999511719,286.88482666015625,284.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875653777271,4.410094067708314e-09,0.0009875609539449,-0.0106060644611716,0.0,0.0,0.0,-0.0069990875199437,60.0,1.2060487270355225,-0.0,-6.649532480196285e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.268616850022228e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.760301327332854e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,7.208926399471238e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,9.760299872141331e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0004629864997696,284.8609313964844,294.1499938964844,286.7225646972656,282.4427795410156,287.0736999511719,286.88482666015625,284.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875653777271,4.410094067708314e-09,0.0009875609539449,-0.0106060644611716,0.0,0.0,0.0,-0.0069990875199437,60.0,1.2060487270355225,-0.0,-6.649532480196285e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,9.26578213693574e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.757316001923756e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,7.20672178431414e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,9.757314546732232e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,0.0004628448805306,284.861328125,294.1499938964844,286.6968688964844,282.4348449707031,287.0703430175781,286.8699951171875,284.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872633963823,4.3747707678676315e-09,0.0009872589726001,-0.0105135170742869,0.0,0.0,0.0,-0.0069815767928957,60.0,1.1883620023727417,-0.0,-6.645465333576794e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.263589890906589e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.755008068168536e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,7.205017027445138e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.755006612977012e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.0004627354210242,284.8617248535156,294.1499938964844,286.6707458496094,282.4266662597656,287.0668029785156,286.8542175292969,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870298672467,4.347461057818691e-09,0.0009870255598798,-0.0104419644922018,0.0,0.0,0.0,-0.0069680386222898,60.0,1.1703802347183228,-0.0,-6.642321181971056e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.26100110518746e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.7522817668505e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.203003042377532e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.752280311658978e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0004626060836017,284.8625183105469,294.1499938964844,286.617431640625,282.40972900390625,287.05914306640625,286.82080078125,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867537301033,4.315201529436763e-09,0.0009867494227364,-0.0103574432432651,0.0,0.0,0.0,-0.0069520445540547,60.0,1.1338809728622437,-0.0,-6.63860859617671e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.26100110518746e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.7522817668505e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.203003042377532e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.752280311658978e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0004626060836017,284.8625183105469,294.1499938964844,286.617431640625,282.40972900390625,287.05914306640625,286.82080078125,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867537301033,4.315201529436763e-09,0.0009867494227364,-0.0103574432432651,0.0,0.0,0.0,-0.0069520445540547,60.0,1.1338809728622437,-0.0,-6.63860859617671e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.261468221666291e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.75277289398946e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,7.203366112662479e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.752771438797936e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0004626293957699,284.8633117675781,294.1499938964844,286.5630798339844,282.3922424316406,287.0506591796875,286.7841491699219,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868033230304,4.3210079958555525e-09,0.0009867990156635,-0.0103726554661989,0.0,0.0,0.0,-0.0069549228064715,60.0,1.0967981815338137,-0.0,-6.639276506348325e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.261468221666291e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.75277289398946e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,7.203366112662479e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,9.752771438797936e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0004626293957699,284.8633117675781,294.1499938964844,286.5630798339844,282.3922424316406,287.0506591796875,286.7841491699219,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868033230304,4.3210079958555525e-09,0.0009867990156635,-0.0103726554661989,0.0,0.0,0.0,-0.0069549228064715,60.0,1.0967981815338137,-0.0,-6.639276506348325e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.265189873985946e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.75669245235622e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.206261216197163e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.756690997164696e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0004628153110388,284.8641052246094,294.1499938964844,286.5081481933594,282.3744812011719,287.04132080078125,286.74432373046875,284.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871997172012,4.367373129809948e-09,0.000987195293419,-0.0104941353201866,0.0,0.0,0.0,-0.0069779073819518,60.0,1.059533715248108,-0.0,-6.644613392836618e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.265189873985946e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.75669245235622e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.206261216197163e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.756690997164696e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0004628153110388,284.8641052246094,294.1499938964844,286.5081481933594,282.3744812011719,287.04132080078125,286.74432373046875,284.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871997172012,4.367373129809948e-09,0.000987195293419,-0.0104941353201866,0.0,0.0,0.0,-0.0069779073819518,60.0,1.059533715248108,-0.0,-6.644613392836618e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,9.271909948438406e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.763769048731774e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,7.211487536551431e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,9.763768321136013e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0004631510237231,284.8648986816406,294.1499938964844,286.4531555175781,282.35675048828125,287.0311889648437,286.7015380859375,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879155550152,4.451093271740092e-09,0.0009879111312329,-0.0107134850695729,0.0,0.0,0.0,-0.0070194108411669,60.0,1.0223641395568848,-0.0,-6.654255457760885e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,9.271909948438406e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.763769048731774e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,7.211487536551431e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,9.763768321136013e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0004631510237231,284.8648986816406,294.1499938964844,286.4531555175781,282.35675048828125,287.0311889648437,286.7015380859375,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879155550152,4.451093271740092e-09,0.0009879111312329,-0.0107134850695729,0.0,0.0,0.0,-0.0070194108411669,60.0,1.0223641395568848,-0.0,-6.654255457760885e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.276212222175673e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.768299787538126e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,7.214833749458194e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.768298332346605e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,0.0004633659264072,284.86529541015625,294.1499938964844,286.42578125,282.3479919433594,287.0259094238281,286.6792297363281,284.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883737657219,4.504692174833735e-09,0.0009883692255243,-0.0108539145439863,0.0,0.0,0.0,-0.0070459805428981,60.0,1.0038715600967407,-0.0,-6.66043149522011e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,9.2816844698973e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.77406234596856e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,7.219090184662491e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.774060890777037e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.0004636392695829,284.8656921386719,294.1499938964844,286.3985595703125,282.33935546875,287.020263671875,286.6556701660156,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889567736536,4.5728616449025594e-09,0.000988952233456,-0.0110325189307332,0.0,0.0,0.0,-0.0070797754451632,60.0,0.985584795475006,-0.0,-6.668291518963089e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,9.293972107116132e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.787001181393862e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,7.228647154988721e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.78699972620234e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004642530402634,284.86651611328125,294.1499938964844,286.3448181152344,282.32257080078125,287.0085754394531,286.6069641113281,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902659803628,4.725941860073135e-09,0.0009902612073346,-0.0114335846155881,0.0,0.0,0.0,-0.0071556642651557,60.0,0.9494627118110656,-0.0,-6.685957743002291e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,9.293972107116132e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.787001181393862e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,7.228647154988721e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,9.78699972620234e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004642530402634,284.86651611328125,294.1499938964844,286.3448181152344,282.32257080078125,287.0085754394531,286.6069641113281,284.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902659803628,4.725941860073135e-09,0.0009902612073346,-0.0114335846155881,0.0,0.0,0.0,-0.0071556642651557,60.0,0.9494627118110656,-0.0,-6.685957743002291e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.303433034801856e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.796964150154964e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,7.236005330923945e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.796963422559202e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0004647256573662,284.8670654296875,294.1499938964844,286.3090515136719,282.3116760253906,287.0002136230469,286.572509765625,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843813794508378e-09,0.0009912690147757,-0.01174240373075,0.0,0.0,0.0,-0.0072140977717936,60.0,0.925354540348053,-0.0,-6.699576715618606e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.308310836786404e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,9.802100976230577e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,7.23979901522398e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.802099521039054e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0004649692855309,284.8673095703125,294.1499938964844,286.29248046875,282.30670166015625,286.99615478515625,286.5557861328125,284.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917935822159,4.904579409270582e-09,0.0009917886927723,-0.0119016049429774,0.0,0.0,0.0,-0.0072442223317921,60.0,0.9142271280288696,-0.0,-6.706603272732536e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,9.324164420831949e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.81879493338056e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,7.252129580592737e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.818794205784798e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004657612007576,284.8681335449219,294.1499938964844,286.2419738769531,282.2920837402344,286.98309326171875,286.5028076171875,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102088529440607e-09,0.0009934776462614,-0.0124190580099821,0.0,0.0,0.0,-0.0073421359993517,60.0,0.8800266981124878,-0.0,-6.729467116883825e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,9.324164420831949e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.81879493338056e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,7.252129580592737e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.818794205784798e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004657612007576,284.8681335449219,294.1499938964844,286.2419738769531,282.2920837402344,286.98309326171875,286.5028076171875,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102088529440607e-09,0.0009934776462614,-0.0124190580099821,0.0,0.0,0.0,-0.0073421359993517,60.0,0.8800266981124878,-0.0,-6.729467116883825e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
