time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285780,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.341154509456828e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.836686513153836e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,7.265344174811617e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,9.836685057962312e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0004666098975576,284.86895751953125,294.1499938964844,286.1937866210937,282.2790222167969,286.9693603515625,286.44842529296875,284.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.31376054269117e-09,0.0009952876716852,-0.0129736056551337,0.0,0.0,0.0,-0.0074470713734626,60.0,0.8473392128944397,-0.0,-6.754012815690659e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.341154509456828e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.836686513153836e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,7.265344174811617e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,9.836685057962312e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0004666098975576,284.86895751953125,294.1499938964844,286.1937866210937,282.2790222167969,286.9693603515625,286.44842529296875,284.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.31376054269117e-09,0.0009952876716852,-0.0129736056551337,0.0,0.0,0.0,-0.0074470713734626,60.0,0.8473392128944397,-0.0,-6.754012815690659e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,9.349928586743772e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.845926251728088e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,7.27216902305372e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,9.845925524132326e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0004670482012443,284.8693542480469,294.1499938964844,286.1707458496094,282.2731628417969,286.96221923828125,286.42095947265625,284.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962278418242,5.4230757662310225e-09,0.0009962224867194,-0.0132599892094731,0.0,0.0,0.0,-0.0075012636370956,60.0,0.8317517638206482,-0.0,-6.76670737220775e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,9.358723036712036e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.85518709057942e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,7.279008423211053e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.85518636298366e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0004674874944612,284.8697814941406,294.1499938964844,286.1484375,282.267822265625,286.9549255371094,286.3934936523437,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164985165,5.53264056790681e-09,0.0009971593972295,-0.0135470237582921,0.0,0.0,0.0,-0.0075555802322924,60.0,0.816565990447998,-0.0,-6.77944171911804e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.37616205192171e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.87355160759762e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.292572263395414e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.873550152406096e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0004683586012106,284.87060546875,294.1499938964844,286.1063537597656,282.2587890625,286.9400939941406,286.3390197753906,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990229737013,5.749902332041756e-09,0.0009990171529352,-0.0141161894425749,0.0,0.0,0.0,-0.0076632858254015,60.0,0.7874611020088196,-0.0,-6.804729935083742e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.37616205192171e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,9.87355160759762e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,7.292572263395414e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.873550152406096e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0004683586012106,284.87060546875,294.1499938964844,286.1063537597656,282.2587890625,286.9400939941406,286.3390197753906,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990229737013,5.749902332041756e-09,0.0009990171529352,-0.0141161894425749,0.0,0.0,0.0,-0.0076632858254015,60.0,0.7874611020088196,-0.0,-6.804729935083742e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.392949868924916e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,9.8912300018128e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,7.305629696929827e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.89122927421704e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004691972280852,284.8714294433594,294.1499938964844,286.06805419921875,282.25225830078125,286.9248046875,286.2857971191406,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008116951212,5.959059024007729e-09,0.0010008057579398,-0.0146641097962856,0.0,0.0,0.0,-0.007766974158585,60.0,0.7607226967811584,-0.0,-6.829119314488707e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.392949868924916e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,9.8912300018128e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,7.305629696929827e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.89122927421704e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004691972280852,284.8714294433594,294.1499938964844,286.06805419921875,282.25225830078125,286.9248046875,286.2857971191406,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008116951212,5.959059024007729e-09,0.0010008057579398,-0.0146641097962856,0.0,0.0,0.0,-0.007766974158585,60.0,0.7607226967811584,-0.0,-6.829119314488707e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.40835743676871e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.907454659696668e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,7.317613199120387e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.907453204505146e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0004699668497778,284.87225341796875,294.1499938964844,286.0340270996094,282.24853515625,286.9091491699219,286.2347106933594,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024533839896,6.1510103677164815e-09,0.0010024472139775,-0.0151669466868042,0.0,0.0,0.0,-0.0078621329739689,60.0,0.7364656329154968,-0.0,-6.851540490515617e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,9.40835743676871e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.907454659696668e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,7.317613199120387e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,9.907453204505146e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0004699668497778,284.87225341796875,294.1499938964844,286.0340270996094,282.24853515625,286.9091491699219,286.2347106933594,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024533839896,6.1510103677164815e-09,0.0010024472139775,-0.0151669466868042,0.0,0.0,0.0,-0.0078621329739689,60.0,0.7364656329154968,-0.0,-6.851540490515617e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.421708818990736e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,9.921514720190316e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,7.327998173423111e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,9.921513264998794e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004706337931565,284.8730773925781,294.1499938964844,286.00469970703125,282.2479858398437,286.89324951171875,286.1865234375,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038759792223,6.317352418960809e-09,0.0010038696927949,-0.0156026873737573,0.0,0.0,0.0,-0.0079445960000157,60.0,0.7149615287780762,-0.0,-6.871000124419879e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.421708818990736e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,9.921514720190316e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,7.327998173423111e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,9.921513264998794e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004706337931565,284.8730773925781,294.1499938964844,286.00469970703125,282.2479858398437,286.89324951171875,286.1865234375,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038759792223,6.317352418960809e-09,0.0010038696927949,-0.0156026873737573,0.0,0.0,0.0,-0.0079445960000157,60.0,0.7149615287780762,-0.0,-6.871000124419879e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,9.427259647054598e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.92735949694179e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,7.332314999075606e-05,297.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.927358769346029e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0004709110653493,284.8735046386719,294.1499938964844,285.9919738769531,282.2489929199219,286.8852233886719,286.16412353515625,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044672526419,6.386502438004982e-09,0.0010044608497992,-0.0157838277518749,0.0,0.0,0.0,-0.0079788770526647,60.0,0.7055530548095703,-0.0,-6.879098179979337e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.432130173081532e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.932488319464028e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,7.33610286260955e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.932486864272504e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0004711543442681,284.8739318847656,294.1499938964844,285.9806213378906,282.2508850097656,286.8771667480469,286.1427307128906,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049864649772,6.447177014479166e-09,0.0010049799457192,-0.0159427635371685,0.0,0.0,0.0,-0.0080089569091796,60.0,0.6968518495559692,-0.0,-6.886207160050617e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.438932465855032e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,9.939651499735191e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,7.341393938986585e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.93965077213943e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004714941314887,284.874755859375,294.1499938964844,285.96221923828125,282.2575988769531,286.86102294921875,286.1035461425781,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057112667709,6.531925222930113e-09,0.0010057047475129,-0.0161647591739892,0.0,0.0,0.0,-0.0080509707331657,60.0,0.6821503639221191,-0.0,-6.89614267912475e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,9.438932465855032e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,9.939651499735191e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,7.341393938986585e-05,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.93965077213943e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004714941314887,284.874755859375,294.1499938964844,285.96221923828125,282.2575988769531,286.86102294921875,286.1035461425781,284.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057112667709,6.531925222930113e-09,0.0010057047475129,-0.0161647591739892,0.0,0.0,0.0,-0.0080509707331657,60.0,0.6821503639221191,-0.0,-6.89614267912475e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,9.441358997719362e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,9.942206816049291e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,7.343280594795942e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.94220536085777e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004716153198387,284.8753967285156,294.1499938964844,285.95233154296875,282.26544189453125,286.8487854003906,286.0776062011719,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005969941616,6.5621481581956695e-09,0.001005963422358,-0.0162439253181219,0.0,0.0,0.0,-0.0080659547820687,60.0,0.6735647320747375,-0.0,-6.89968757683346e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,9.441598376724868e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.942458564182743e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,7.343466859310865e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.942457836586982e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0004716273106168,284.8756103515625,294.1499938964844,285.95001220703125,282.2684326171875,286.84490966796875,286.0700378417969,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059954365715,6.565132881775071e-09,0.0010059889173135,-0.0162517447024583,0.0,0.0,0.0,-0.0080674337223172,60.0,0.6712958812713623,-0.0,-6.900037874402187e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.441055590286852e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.94188740151003e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.343044853769243e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.941885946318509e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0004716001858469,284.8764343261719,294.1499938964844,285.9423217773437,282.28277587890625,286.8289489746094,286.0421142578125,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059375781565,6.558364074038536e-09,0.0010059310588985,-0.0162340123206377,0.0,0.0,0.0,-0.0080640790984034,60.0,0.6637222766876221,-0.0,-6.899244198166343e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.441055590286852e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,9.94188740151003e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.343044853769243e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.941885946318509e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0004716001858469,284.8764343261719,294.1499938964844,285.9423217773437,282.28277587890625,286.8289489746094,286.0421142578125,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059375781565,6.558364074038536e-09,0.0010059310588985,-0.0162340123206377,0.0,0.0,0.0,-0.0080640790984034,60.0,0.6637222766876221,-0.0,-6.899244198166343e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.438545384909958e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.939244046108796e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,7.341092714341357e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.939242590917274e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0004714748065453,284.8772888183594,294.1499938964844,285.9372863769531,282.2997131347656,286.81317138671875,286.01910400390625,284.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056701721623,6.527083318275117e-09,0.0010056636529043,-0.016152074560523,0.0,0.0,0.0,-0.0080485716462135,60.0,0.6583831310272217,-0.0,-6.895574955478878e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.438545384909958e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.939244046108796e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,7.341092714341357e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,9.939242590917274e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.0004714748065453,284.8772888183594,294.1499938964844,285.9372863769531,282.2997131347656,286.81317138671875,286.01910400390625,284.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056701721623,6.527083318275117e-09,0.0010056636529043,-0.016152074560523,0.0,0.0,0.0,-0.0080485716462135,60.0,0.6583831310272217,-0.0,-6.895574955478878e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,9.436506661586463e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,9.937096911016852e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,7.339507283177227e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.93709618342109e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0004713729722425,284.8777160644531,294.1499938964844,285.9357604980469,282.3091735839844,286.8053894042969,286.0097351074219,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054528247565,6.5016823036501145e-09,0.0010054463054984,-0.0160855390131473,0.0,0.0,0.0,-0.0080359792336821,60.0,0.6565616726875305,-0.0,-6.892596360330573e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,9.434184175916016e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,9.934651461662725e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.337700662901625e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.934650006471202e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0004712569643743,284.8781433105469,294.1499938964844,285.9349060058594,282.3193054199219,286.79766845703125,286.0011291503906,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052054421976,6.472741898022605e-09,0.0010051989229395,-0.0160097293555736,0.0,0.0,0.0,-0.0080216322094202,60.0,0.6550342440605164,-0.0,-6.889203518767317e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.42831684369594e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.92847271845676e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.333137182286009e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.928471263265236e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0004709638596978,284.87896728515625,294.1499938964844,285.93524169921875,282.3414611816406,286.78240966796875,285.9867553710937,284.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045802919194,6.399634155940248e-09,0.0010045738890767,-0.0158182252198457,0.0,0.0,0.0,-0.0079853907227516,60.0,0.6533251404762268,-0.0,-6.880636505002259e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.42831684369594e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.92847271845676e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,7.333137182286009e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.928471263265236e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0004709638596978,284.87896728515625,294.1499938964844,285.93524169921875,282.3414611816406,286.78240966796875,285.9867553710937,284.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045802919194,6.399634155940248e-09,0.0010045738890767,-0.0158182252198457,0.0,0.0,0.0,-0.0079853907227516,60.0,0.6533251404762268,-0.0,-6.880636505002259e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.42093101912178e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.92069544736296e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,7.327392813749611e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,9.920693992171437e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0004705949395429,284.8798217773437,294.1499938964844,285.9383239746094,282.3661804199219,286.7674865722656,285.9764404296875,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037933243438,6.307612654410377e-09,0.0010037870379164,-0.0155771728605031,0.0,0.0,0.0,-0.0079397708177566,60.0,0.6535459756851196,-0.0,-6.869859703328984e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.42093101912178e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.92069544736296e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,7.327392813749611e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,9.920693992171437e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0004705949395429,284.8798217773437,294.1499938964844,285.9383239746094,282.3661804199219,286.7674865722656,285.9764404296875,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037933243438,6.307612654410377e-09,0.0010037870379164,-0.0155771728605031,0.0,0.0,0.0,-0.0079397708177566,60.0,0.6535459756851196,-0.0,-6.869859703328984e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,9.412287181476132e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,9.911592496791856e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.320669101318344e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.911591041600332e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004701631551142,284.88067626953125,294.1499938964844,285.9442443847656,282.3934631347656,286.7528686523437,285.9690856933594,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028723627328,6.1999103628807015e-09,0.0010028661927208,-0.0152950417250394,0.0,0.0,0.0,-0.0078863790258765,60.0,0.6553727984428406,-0.0,-6.857258227910279e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,9.412287181476132e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,9.911592496791856e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.320669101318344e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.911591041600332e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004701631551142,284.88067626953125,294.1499938964844,285.9442443847656,282.3934631347656,286.7528686523437,285.9690856933594,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028723627328,6.1999103628807015e-09,0.0010028661927208,-0.0152950417250394,0.0,0.0,0.0,-0.0078863790258765,60.0,0.6553727984428406,-0.0,-6.857258227910279e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.40233003348112e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,9.901107114274056e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,7.312924572033808e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.901106386678292e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.0004696657706517,284.88153076171875,294.1499938964844,285.9530029296875,282.4232482910156,286.7387390136719,285.9654235839844,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018113534897,6.075851377573826e-09,0.001001805299893,-0.0149700595065951,0.0,0.0,0.0,-0.0078248772770166,60.0,0.6593498587608337,-0.0,-6.842756761216151e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.40233003348112e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,9.901107114274056e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,7.312924572033808e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,9.901106386678292e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.0004696657706517,284.88153076171875,294.1499938964844,285.9530029296875,282.4232482910156,286.7387390136719,285.9654235839844,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018113534897,6.075851377573826e-09,0.001001805299893,-0.0149700595065951,0.0,0.0,0.0,-0.0078248772770166,60.0,0.6593498587608337,-0.0,-6.842756761216151e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,9.397043322678655e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,9.895540279103444e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,7.308812928386033e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,9.895539551507682e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.000469401711598,284.8819580078125,294.1499938964844,285.9584655761719,282.4390869140625,286.7318115234375,285.9646301269531,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012481361627,6.009986286414914e-09,0.001001242082566,-0.0147975198924541,0.0,0.0,0.0,-0.0077922255732119,60.0,0.661900520324707,-0.0,-6.835064425558812e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.391394269187003e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.889591456158088e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,7.304418977582827e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.889590000966564e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.000469119491754,284.8823547363281,294.1499938964844,285.96466064453125,282.45556640625,286.7250061035156,285.96466064453125,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006461525335,5.939597258475261e-09,0.0010006402153521,-0.0146131264045834,0.0,0.0,0.0,-0.0077573303133249,60.0,0.6649893522262573,-0.0,-6.826847709362482e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,9.379277616972104e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.876832336885856e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,7.294995157280937e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.876830881694332e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004685142775997,284.8832092285156,294.1499938964844,285.9792785644531,282.4903869628906,286.7118530273437,285.967041015625,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993552230298,5.788636681103298e-09,0.0009993494022637,-0.0142176607623696,0.0,0.0,0.0,-0.0076824929565191,60.0,0.6727647185325623,-0.0,-6.80924330254129e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,9.379277616972104e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.876832336885856e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,7.294995157280937e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.876830881694332e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0004685142775997,284.8832092285156,294.1499938964844,285.9792785644531,282.4903869628906,286.7118530273437,285.967041015625,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993552230298,5.788636681103298e-09,0.0009993494022637,-0.0142176607623696,0.0,0.0,0.0,-0.0076824929565191,60.0,0.6727647185325623,-0.0,-6.80924330254129e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,9.368440078105778e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.865419997368008e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,7.286565960384905e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.865418542176484e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0004679729172494,284.8839416503906,294.1499938964844,285.99383544921875,282.52154541015625,286.7011413574219,285.970947265625,284.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982004994526,5.653609136402338e-09,0.0009981949115172,-0.0138639286160469,0.0,0.0,0.0,-0.0076155546121299,60.0,0.6805766820907593,-0.0,-6.793516149627976e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.366277663502842e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,9.863142622634768e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.284884486580268e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.863141167443246e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0004678648838307,284.8840637207031,294.1499938964844,285.9968566894531,282.5276794433594,286.6991271972656,285.97186279296875,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979701135307,5.626667132219154e-09,0.0009979644091799,-0.0137933483347296,0.0,0.0,0.0,-0.007602198049426,60.0,0.6822072267532349,-0.0,-6.790380524535068e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.35239004320465e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,9.84851794783026e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,7.274082599906251e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.848517220234498e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.000467171164928,284.8849182128906,294.1499938964844,286.0175170898437,282.5674133300781,286.6870422363281,285.97955322265625,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996490358375,5.453637097474484e-09,0.0009964848868548,-0.0133400512859225,0.0,0.0,0.0,-0.0075164199806749,60.0,0.6938101649284363,-0.0,-6.770257954258342e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
