time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288120,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.35239004320465e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,9.84851794783026e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,7.274082599906251e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.848517220234498e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.000467171164928,284.8849182128906,294.1499938964844,286.0175170898437,282.5674133300781,286.6870422363281,285.97955322265625,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996490358375,5.453637097474484e-09,0.0009964848868548,-0.0133400512859225,0.0,0.0,0.0,-0.0075164199806749,60.0,0.6938101649284363,-0.0,-6.770257954258342e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.337647497886792e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.832993237068877e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.262616418302059e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.832992509473117e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,0.0004664347507059,284.8857421875,294.1499938964844,286.041259765625,282.6095886230469,286.6756591796875,285.989990234375,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949194500222,5.269956471209981e-09,0.0009949142113327,-0.0128588452935218,0.0,0.0,0.0,-0.0074253613129258,60.0,0.7075249552726746,-0.0,-6.74892959295903e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.337647497886792e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.832993237068877e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.262616418302059e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.832992509473117e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,0.0004664347507059,284.8857421875,294.1499938964844,286.041259765625,282.6095886230469,286.6756591796875,285.989990234375,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949194500222,5.269956471209981e-09,0.0009949142113327,-0.0128588452935218,0.0,0.0,0.0,-0.0074253613129258,60.0,0.7075249552726746,-0.0,-6.74892959295903e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.33007468120195e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,9.825018787523732e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,7.256726530613378e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,9.82501805992797e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0004660564882215,284.8861694335937,294.1499938964844,286.0542907714844,282.631591796875,286.6701965332031,285.9960327148437,284.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941125754266,5.175607942220495e-09,0.0009941073367372,-0.012611667625606,0.0,0.0,0.0,-0.0073785884305834,60.0,0.7149896621704102,-0.0,-6.737987234828324e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.32230832404457e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,9.81684061116539e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,7.250685303006321e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,9.816839155973868e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0004656685341615,284.8865966796875,294.1499938964844,286.068115234375,282.6541748046875,286.6648864746094,286.0026550292969,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932849789038,5.078843567929425e-09,0.0009932799730449,-0.0123581569641828,0.0,0.0,0.0,-0.0073306178674101,60.0,0.723004162311554,-0.0,-6.726774159915294e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,9.306395804742353e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.800084080779924e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,7.238309626700357e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.800083353184164e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0004648736794479,284.887451171875,294.1499938964844,286.0981750488281,282.7012023925781,286.6549072265625,286.0178527832031,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991589622572,4.880594595135791e-09,0.0009915847331285,-0.0118387658149003,0.0,0.0,0.0,-0.0072323372587561,60.0,0.7407939434051514,-0.0,-6.703829313892129e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,9.306395804742353e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.800084080779924e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,7.238309626700357e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.800083353184164e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0004648736794479,284.887451171875,294.1499938964844,286.0981750488281,282.7012023925781,286.6549072265625,286.0178527832031,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991589622572,4.880594595135791e-09,0.0009915847331285,-0.0118387658149003,0.0,0.0,0.0,-0.0072323372587561,60.0,0.7407939434051514,-0.0,-6.703829313892129e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,9.29017915041186e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.783006680663676e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,7.225696026580408e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.783005953067914e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0004640636034309,284.8882751464844,294.1499938964844,286.1314392089844,282.7505798339844,286.6456604003906,286.03515625,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678546439151887e-09,0.0009898570133373,-0.0113094095140695,0.0,0.0,0.0,-0.0071321735158562,60.0,0.7605153322219849,-0.0,-6.680485853394202e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,9.29017915041186e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.783006680663676e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,7.225696026580408e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.783005953067914e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0004640636034309,284.8882751464844,294.1499938964844,286.1314392089844,282.7505798339844,286.6456604003906,286.03515625,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.678546439151887e-09,0.0009898570133373,-0.0113094095140695,0.0,0.0,0.0,-0.0071321735158562,60.0,0.7605153322219849,-0.0,-6.680485853394202e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.273803152609617e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.7657619335223e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,7.21295946277678e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.765761205926538e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0004632455820683,284.8891296386719,294.1499938964844,286.1679992675781,282.80230712890625,286.63720703125,286.0546264648437,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.474518089381263e-09,0.000988112296909,-0.0107748573645949,0.0,0.0,0.0,-0.0070310272276401,60.0,0.7824102640151978,-0.0,-6.6569540990713e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.273803152609617e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.7657619335223e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,7.21295946277678e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.765761205926538e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0004632455820683,284.8891296386719,294.1499938964844,286.1679992675781,282.80230712890625,286.63720703125,286.0546264648437,284.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881167206913,4.474518089381263e-09,0.000988112296909,-0.0107748573645949,0.0,0.0,0.0,-0.0070310272276401,60.0,0.7824102640151978,-0.0,-6.6569540990713e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,9.257478086510672e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.748571028467268e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,7.200262189144269e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.748570300871506e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,0.0004624301218427,284.8899841308594,294.1499938964844,286.2078857421875,282.8563842773437,286.6296081542969,286.0760192871094,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.2711247871807245e-09,0.0009863729355856,-0.0102419592440128,0.0,0.0,0.0,-0.0069301961921155,60.0,0.8063603043556213,-0.0,-6.63353745267159e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,9.257478086510672e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.748571028467268e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,7.200262189144269e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.748570300871506e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,0.0004624301218427,284.8899841308594,294.1499938964844,286.2078857421875,282.8563842773437,286.6296081542969,286.0760192871094,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.2711247871807245e-09,0.0009863729355856,-0.0102419592440128,0.0,0.0,0.0,-0.0069301961921155,60.0,0.8063603043556213,-0.0,-6.63353745267159e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,9.249382128473373e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.740045788930728e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,7.193965575424954e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,9.740045061334968e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,0.0004620257241185,284.890380859375,294.1499938964844,286.2290954589844,282.8843078613281,286.6260986328125,286.08740234375,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855147218331,4.170261913571949e-09,0.0009855105308815,-0.0099776908755302,0.0,0.0,0.0,-0.0068801939487457,60.0,0.8191075921058655,-0.0,-6.621939974138513e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,9.241400402970612e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878173828125,0.0,0.0,9.731640602694824e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,7.187757728388533e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.731639875099064e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0004616270307451,284.89080810546875,294.1499938964844,286.2511291503906,282.9128112792969,286.6228332519531,286.0992431640625,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846641914919,4.0708192372562735e-09,0.0009846601169556,-0.0097171431407332,0.0,0.0,0.0,-0.0068308962509036,60.0,0.8324444890022278,-0.0,-6.610515868032962e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,9.22590115806088e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.715318446978928e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,7.175702194217592e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,9.715317719383164e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.0004608527815435,284.8916320800781,294.1499938964844,286.2978210449219,282.97149658203125,286.6170959472656,286.1244812011719,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830127237364,3.877708820709813e-09,0.0009830087656155,-0.0092111704871058,0.0,0.0,0.0,-0.0067351628094911,60.0,0.8610763549804688,-0.0,-6.588359724446492e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,9.22590115806088e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.715318446978928e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,7.175702194217592e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,9.715317719383164e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,0.0004608527815435,284.8916320800781,294.1499938964844,286.2978210449219,282.97149658203125,286.6170959472656,286.1244812011719,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830127237364,3.877708820709813e-09,0.0009830087656155,-0.0092111704871058,0.0,0.0,0.0,-0.0067351628094911,60.0,0.8610763549804688,-0.0,-6.588359724446492e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,9.212079748976976e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.700764348963276e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,7.164952694438398e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,9.700763621367514e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0004601624095812,284.8924255371094,294.1499938964844,286.34381103515625,283.02752685546875,286.612548828125,286.14898681640625,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815398370847,3.705514339813476e-09,0.0009815362282097,-0.0087599940598011,0.0,0.0,0.0,-0.0066497973166406,60.0,0.8890119194984436,-0.0,-6.568634347559056e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.210919233737512e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,9.699542715679854e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,7.164049748098478e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,9.699541260488333e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,0.0004601044347509,284.8924865722656,294.1499938964844,286.3479309082031,283.0325012207031,286.6121520996094,286.15118408203125,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814162040129,3.691055017185363e-09,0.0009814125951379,-0.0087221078574657,0.0,0.0,0.0,-0.006642629392445,60.0,0.8915241956710815,-0.0,-6.56697949352747e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,9.196910832542926e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.684790711617096e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,7.153154001571238e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.684789984021336e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,0.0004594046622514,284.893310546875,294.1499938964844,286.4015808105469,283.0957336425781,286.6083374023437,286.1797180175781,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799236431717,3.5165241829560046e-09,0.0009799201507121,-0.0082648051902651,0.0,0.0,0.0,-0.0065561067312955,60.0,0.9246576428413392,-0.0,-6.547019637537232e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,9.196910832542926e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.684790711617096e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,7.153154001571238e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.684789984021336e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,0.0004594046622514,284.893310546875,294.1499938964844,286.4015808105469,283.0957336425781,286.6083374023437,286.1797180175781,284.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799236431717,3.5165241829560046e-09,0.0009799201507121,-0.0082648051902651,0.0,0.0,0.0,-0.0065561067312955,60.0,0.9246576428413392,-0.0,-6.547019637537232e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.183838119497524e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,9.671025327406824e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,7.142986578401178e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,9.6710238722153e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0004587516887113,284.8941650390625,294.1499938964844,286.4587707519531,283.16119384765625,286.60546875,286.2097473144531,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785307338461,3.353658017957173e-09,0.0009785273578017,-0.0078380601480603,0.0,0.0,0.0,-0.0064753666520118,60.0,0.9598981738090516,-0.0,-6.528420470885976e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.183838119497524e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,9.671025327406824e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,7.142986578401178e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,9.6710238722153e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0004587516887113,284.8941650390625,294.1499938964844,286.4587707519531,283.16119384765625,286.60546875,286.2097473144531,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785307338461,3.353658017957173e-09,0.0009785273578017,-0.0078380601480603,0.0,0.0,0.0,-0.0064753666520118,60.0,0.9598981738090516,-0.0,-6.528420470885976e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,9.177695756079628e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.664556273492052e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,7.138209184631705e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.664555545896292e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.0004584448470268,284.8945617675781,294.1499938964844,286.4887084960937,283.1947631835937,286.6044616699219,286.2254333496094,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778762469068,3.277125903977662e-09,0.0009778729872778,-0.0076375282369554,0.0,0.0,0.0,-0.0064374264329671,60.0,0.9784729480743408,-0.0,-6.519690032291693e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,9.171901911031456e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.65845538303256e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,7.133703184081241e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,9.6584546554368e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0004581554385367,284.8949890136719,294.1499938964844,286.5195617675781,283.2288818359375,286.6037292480469,286.24151611328125,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772588964551,3.2049463083438923e-09,0.0009772557532414,-0.0074484003707766,0.0,0.0,0.0,-0.0064016440883278,60.0,0.997664511203766,-0.0,-6.511461236868854e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,9.16147546377033e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.647475962992758e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,7.125593401724473e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.647475235396996e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.0004576346254907,284.89581298828125,294.1499938964844,286.5840148925781,283.2987365722656,286.6033020019531,286.2752380371094,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761478868313,3.075041332678552e-09,0.0009761448600329,-0.007108015473932,0.0,0.0,0.0,-0.0063372440636157,60.0,1.0382630825042725,-0.0,-6.496664894939387e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,9.16147546377033e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.647475962992758e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,7.125593401724473e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,9.647475235396996e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.0004576346254907,284.89581298828125,294.1499938964844,286.5840148925781,283.2987365722656,286.6033020019531,286.2752380371094,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761478868313,3.075041332678552e-09,0.0009761448600329,-0.007108015473932,0.0,0.0,0.0,-0.0063372440636157,60.0,1.0382630825042725,-0.0,-6.496664894939387e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,9.1520523710642e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,9.637552284402771e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,7.118264329619706e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,9.637551556807011e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0004571639001369,284.8966369628906,294.1499938964844,286.65216064453125,283.3707275390625,286.6038513183594,286.3103332519531,285.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751437464728,2.957634581690627e-09,0.0009751408360898,-0.0068003768101334,0.0,0.0,0.0,-0.0062790401279926,60.0,1.080739140510559,-0.0,-6.483306691507097e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,9.1520523710642e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,9.637552284402771e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,7.118264329619706e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,9.637551556807011e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0004571639001369,284.8966369628906,294.1499938964844,286.65216064453125,283.3707275390625,286.6038513183594,286.3103332519531,285.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751437464728,2.957634581690627e-09,0.0009751408360898,-0.0068003768101334,0.0,0.0,0.0,-0.0062790401279926,60.0,1.080739140510559,-0.0,-6.483306691507097e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.144289651885627e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,9.629378473619e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,7.112226739991456e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,9.629377018427476e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0004567761498037,284.8974609375,294.1499938964844,286.7240600585937,283.4448547363281,286.6056213378906,286.3474426269531,285.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743165574036,2.860922165837109e-09,0.0009743137052282,-0.0065469620749354,0.0,0.0,0.0,-0.0062310947105288,60.0,1.1260522603988647,-0.0,-6.472313174299418e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.144289651885627e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,9.629378473619e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,7.112226739991456e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,9.629377018427476e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0004567761498037,284.8974609375,294.1499938964844,286.7240600585937,283.4448547363281,286.6056213378906,286.3474426269531,285.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743165574036,2.860922165837109e-09,0.0009743137052282,-0.0065469620749354,0.0,0.0,0.0,-0.0062310947105288,60.0,1.1260522603988647,-0.0,-6.472313174299418e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.138019959209488e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.622776269679888e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,7.10735039319843e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.622775542084128e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0004564629634842,284.8983154296875,294.1499938964844,286.7997436523437,283.5210876464844,286.6086120605469,286.3864440917969,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736484498716,2.782811536761187e-09,0.0009736456559039,-0.0063422881066799,0.0,0.0,0.0,-0.0061923712491989,60.0,1.173876404762268,-0.0,-6.463440627157979e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.138019959209488e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.622776269679888e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,7.10735039319843e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.622775542084128e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0004564629634842,284.8983154296875,294.1499938964844,286.7997436523437,283.5210876464844,286.6086120605469,286.3864440917969,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736484498716,2.782811536761187e-09,0.0009736456559039,-0.0063422881066799,0.0,0.0,0.0,-0.0061923712491989,60.0,1.173876404762268,-0.0,-6.463440627157979e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,9.13542608032003e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,9.620044875191525e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,7.105332770152017e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,9.620044147595765e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.000456333393231,284.8987121582031,294.1499938964844,286.8390197753906,283.5599670410156,286.610595703125,286.4068603515625,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733721381053,2.750494942915792e-09,0.0009733694023452,-0.0062576089985668,0.0,0.0,0.0,-0.0061763511039316,60.0,1.1988321542739868,-0.0,-6.459771384470514e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,9.133302955888212e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.617808245820925e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,7.103681127773598e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,9.617807518225165e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.000456227309769,284.8991394042969,294.1499938964844,286.8792724609375,283.5993347167969,286.6129150390625,286.4279479980469,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731458267197,2.724034997569902e-09,0.0009731430909596,-0.0061882752925157,0.0,0.0,0.0,-0.0061632334254682,60.0,1.2244802713394165,-0.0,-6.456768630869193e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.130442776950076e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.614796726964414e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,7.101456867530942e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.614795999368651e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0004560844681691,284.89996337890625,294.1499938964844,286.9626770019531,283.6796569824219,286.61871337890625,286.4724426269531,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728409931994,2.688400613237718e-09,0.000972838315647,-0.0060949022881686,0.0,0.0,0.0,-0.0061455676332116,60.0,1.2780466079711914,-0.0,-6.452724932159981e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.130442776950076e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.614796726964414e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,7.101456867530942e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,9.614795999368651e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0004560844681691,284.89996337890625,294.1499938964844,286.9626770019531,283.6796569824219,286.61871337890625,286.4724426269531,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728409931994,2.688400613237718e-09,0.000972838315647,-0.0060949022881686,0.0,0.0,0.0,-0.0061455676332116,60.0,1.2780466079711914,-0.0,-6.452724932159981e-08,0.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.050000000745058,9.129051613854244e-05,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.050000000745058,9.613331349100918e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.0,0.050000000745058,7.100374205037951e-05,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.050000000745058,9.613330621505156e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.050000000745058,0.000456014968222,284.9007873535156,291.1499938964844,287.04998779296875,283.7619323730469,286.625732421875,286.5196838378906,285.0032958984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726926800794,2.6710631484405667e-09,0.000972690002527,-0.0060494719073176,0.0,0.0,0.0,-0.0061369724571704,60.0,1.3340190649032593,-0.0,-6.450758149867397e-08,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.050000000745058,9.129051613854244e-05,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.050000000745058,9.613331349100918e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.0,0.050000000745058,7.100374205037951e-05,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.050000000745058,9.613330621505156e-05,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.050000000745058,0.000456014968222,284.9007873535156,291.1499938964844,287.04998779296875,283.7619323730469,286.625732421875,286.5196838378906,285.0032958984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726926800794,2.6710631484405667e-09,0.000972690002527,-0.0060494719073176,0.0,0.0,0.0,-0.0061369724571704,60.0,1.3340190649032593,-0.0,-6.450758149867397e-08,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
