time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290460,298.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6342582702636719,0.050000000745058,0.0408345125615596,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6342582702636719,0.050000000745058,0.0430007092654705,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6342582702636719,0.050000000745058,0.0317601785063743,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6342582702636719,0.050000000745058,0.0430007055401802,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6342582702636719,0.050000000745058,0.2039768397808075,284.9930114746094,291.1499938964844,287.0957336425781,283.8036499023437,293.8492126464844,295.67156982421875,285.1560974121094,1.0,0.1097202971577644,0.0688429400324821,0.0688429400324821,1.0,1.0,-0.4365321695804596,0.0001799431920517,0.4363522231578827,-0.1359075456857681,0.0,0.0,0.0,10.143633842468262,60.0,1193.639892578125,-0.0,12.276873588562012,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.6310930848121643,0.050000000745058,0.0452290214598178,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.6310930848121643,0.050000000745058,0.0476283393800258,298.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.6310930848121643,0.050000000745058,0.0351781286299228,297.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.6310930848121643,0.050000000745058,0.0476283393800258,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.6310930848121643,0.050000000745058,0.225928321480751,285.734130859375,291.1499938964844,287.1435241699219,283.8454895019531,294.8446350097656,298.0782165527344,286.38848876953125,1.0,0.1210906356573104,0.1376858800649643,0.1376858800649643,1.0,1.0,-0.481946736574173,0.0094955572858452,0.4724511802196502,-0.1362489610910415,0.0,0.0,0.0,12.504640579223633,60.0,2450.380859375,-0.0,16.677997589111328,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0456814393401145,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.2281882464885711,287.89312744140625,291.1499938964844,287.2451171875,283.9295959472656,294.8416748046875,298.1322021484375,288.2863464355469,1.0,0.1405960023403167,0.2753717601299286,0.2753717601299286,1.0,1.0,-0.4867449402809143,0.0432292111217975,0.4435157179832458,-0.103751502931118,0.0,0.0,0.0,20.025522232055664,60.0,2388.299560546875,-0.0,23.189058303833008,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0456814393401145,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.5708256959915161,0.050000000745058,0.2281882464885711,287.89312744140625,291.1499938964844,287.2451171875,283.9295959472656,294.8416748046875,298.1322021484375,288.2863464355469,1.0,0.1405960023403167,0.2753717601299286,0.2753717601299286,1.0,1.0,-0.4867449402809143,0.0432292111217975,0.4435157179832458,-0.103751502931118,0.0,0.0,0.0,20.025522232055664,60.0,2388.299560546875,-0.0,23.189058303833008,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565185546875,0.5490943193435669,0.050000000745058,0.0458189733326435,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565185546875,0.5490943193435669,0.050000000745058,0.0482495836913585,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565185546875,0.5490943193435669,0.050000000745058,0.0356369763612747,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565185546875,0.5490943193435669,0.050000000745058,0.0482495836913585,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565185546875,0.5490943193435669,0.050000000745058,0.2288752496242523,288.626953125,291.1499938964844,287.2987060546875,283.9718017578125,294.8580627441406,298.1297302246094,288.9668884277344,1.0,0.1489973664283752,0.3442146778106689,0.3442146778106689,1.0,1.0,-0.4882102608680725,0.0699375346302986,0.4182727038860321,-0.0774959698319435,0.0,0.0,0.0,23.699922561645508,60.0,2170.467529296875,-0.0,26.341035842895508,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5323112607002258,0.050000000745058,0.0459505096077919,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5323112607002258,0.050000000745058,0.2295323014259338,289.2800598144531,291.1499938964844,287.3541259765625,284.0140380859375,294.8814697265625,298.1424560546875,289.5918273925781,1.0,0.156555950641632,0.4753717482089996,0.4753717482089996,0.9981704354286194,1.0,-0.4896124005317688,0.132348284125328,0.3572641313076019,-0.0156757198274135,0.0,0.0,0.0,27.225566864013672,60.0,1961.482177734375,-0.0,29.371055603027344,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3802490234375,291.1499938964844,287.4700012207031,284.0986328125,293.79034423828125,298.1877136230469,290.5843811035156,1.0,0.1693756431341171,0.7376858592033386,0.7376858592033386,0.9945113062858582,1.0,-0.4921610355377197,0.2055577933788299,0.2866032421588897,0.0566603392362594,0.0,0.0,0.0,33.63287734985352,60.0,1331.866943359375,-0.0,34.93495559692383,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0486400239169597,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3802490234375,291.1499938964844,287.4700012207031,284.0986328125,293.79034423828125,298.1877136230469,290.5843811035156,1.0,0.1693756431341171,0.7376858592033386,0.7376858592033386,0.9945113062858582,1.0,-0.4921610355377197,0.2055577933788299,0.2866032421588897,0.0566603392362594,0.0,0.0,0.0,33.63287734985352,60.0,1331.866943359375,-0.0,34.93495559692383,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0463934428989887,297.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0721740722656,291.1499938964844,287.5921325683594,284.18316650390625,293.5751037597656,298.2236328125,291.2245178222656,1.0,0.1795282810926437,1.0,1.0,0.990852117538452,1.0,-0.4943316876888275,0.2164207249879837,0.277910977602005,0.0670131668448448,0.0,0.0,0.0,39.08186340332031,60.0,916.2603759765624,-0.0,39.7274055480957,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0463934428989887,297.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0721740722656,291.1499938964844,287.5921325683594,284.18316650390625,293.5751037597656,298.2236328125,291.2245178222656,1.0,0.1795282810926437,1.0,1.0,0.990852117538452,1.0,-0.4943316876888275,0.2164207249879837,0.277910977602005,0.0670131668448448,0.0,0.0,0.0,39.08186340332031,60.0,916.2603759765624,-0.0,39.7274055480957,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0465621836483478,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0490322224795818,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0362150333821773,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0490322224795818,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.2325877547264099,291.6454467773437,290.6499938964844,287.7199401855469,284.2674865722656,293.6206359863281,298.2247314453125,291.77447509765625,1.0,0.1874920576810836,1.0,1.0,0.9903171062469482,1.0,-0.4961298108100891,0.2172677665948867,0.2788620591163635,0.0674943774938583,0.0,0.0,0.0,43.59492874145508,48.0,706.3190307617188,-0.0,43.73027420043945,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0465621836483478,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0490322224795818,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0362150333821773,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.0490322224795818,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857647716999054,0.050000000745058,0.2325877547264099,291.6454467773437,290.6499938964844,287.7199401855469,284.2674865722656,293.6206359863281,298.2247314453125,291.77447509765625,1.0,0.1874920576810836,1.0,1.0,0.9903171062469482,1.0,-0.4961298108100891,0.2172677665948867,0.2788620591163635,0.0674943774938583,0.0,0.0,0.0,43.59492874145508,48.0,706.3190307617188,-0.0,43.73027420043945,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.4834838509559631,0.050000000745058,0.0466042309999465,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.4834838509559631,0.050000000745058,0.049076497554779,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.4834838509559631,0.050000000745058,0.0362477339804172,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.4834838509559631,0.050000000745058,0.049076497554779,298.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0954895019531,0.4834838509559631,0.050000000745058,0.2327977865934372,292.11676025390625,290.6499938964844,287.8518981933594,284.3507995605469,293.6816101074219,298.2298278808594,292.220458984375,1.0,0.1889376640319824,1.0,1.0,0.9897856712341307,1.0,-0.4965781569480896,0.2174398303031921,0.2791383266448974,0.0676429718732833,0.0,0.0,0.0,44.72013092041016,48.0,558.2380981445312,-0.0,44.732643127441406,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.4834916293621063,0.050000000745058,0.0466040857136249,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.4834916293621063,0.050000000745058,0.0490763485431671,298.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.4834916293621063,0.050000000745058,0.0362476222217083,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.4834916293621063,0.050000000745058,0.0490763485431671,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0983581542969,0.4834916293621063,0.050000000745058,0.2327970564365387,292.1195983886719,290.1499938964844,287.8528137207031,284.3513488769531,293.6820373535156,298.2298583984375,292.22314453125,1.0,0.1889288574457168,1.0,1.0,0.9897820353507996,1.0,-0.4965766370296478,0.2174390256404876,0.2791376113891601,0.0676431655883789,0.0,0.0,0.0,44.71628952026367,36.0,557.364013671875,-0.0,44.72921371459961,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.4847075045108795,0.050000000745058,0.0465816147625446,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.4847075045108795,0.050000000745058,0.0490526817739009,298.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.4847075045108795,0.050000000745058,0.0362301431596279,297.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.4847075045108795,0.050000000745058,0.0490526817739009,298.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3007507324219,0.4847075045108795,0.050000000745058,0.2326848059892654,292.3197021484375,290.1499938964844,287.9209899902344,284.39306640625,293.71405029296875,298.23358154296875,292.41217041015625,1.0,0.1877351105213165,1.0,1.0,0.9895145297050476,1.0,-0.496337354183197,0.2173259258270263,0.2790114283561706,0.0676360875368118,0.0,0.0,0.0,44.1158447265625,36.0,496.4024353027344,-0.0,44.19406509399414,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815673828125,0.4872061610221863,0.050000000745058,0.0465359091758728,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815673828125,0.4872061610221863,0.050000000745058,0.0490045547485351,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815673828125,0.4872061610221863,0.050000000745058,0.0361945964395999,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815673828125,0.4872061610221863,0.050000000745058,0.0490045547485351,298.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815673828125,0.4872061610221863,0.050000000745058,0.2324565052986145,292.4985046386719,289.6499938964844,287.9902038574219,284.4346008300781,293.7464294433594,298.23785400390625,292.5812683105469,1.0,0.1854592561721801,1.0,1.0,0.987655520439148,1.0,-0.4958503842353821,0.2171281427145004,0.2787222266197204,0.0676092207431793,0.0,0.0,0.0,42.89422225952149,25.0,443.0691833496094,-0.0,43.10684967041016,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0463951900601387,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0488563701510429,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0360851474106311,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0488563701510429,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.2317535877227783,292.8020324707031,289.1499938964844,288.1314697265625,284.5170593261719,293.8127136230469,298.2474670410156,292.868896484375,1.0,0.1785014420747757,1.0,1.0,0.9839375615119934,1.0,-0.4943511188030243,0.216507077217102,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.13251876831055,25.0,356.0687866210937,-0.0,39.77200698852539,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0463951900601387,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0488563701510429,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0360851474106311,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.0488563701510429,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78839111328125,0.495331346988678,0.050000000745058,0.2317535877227783,292.8020324707031,289.1499938964844,288.1314697265625,284.5170593261719,293.8127136230469,298.2474670410156,292.868896484375,1.0,0.1785014420747757,1.0,1.0,0.9839375615119934,1.0,-0.4943511188030243,0.216507077217102,0.2778440415859222,0.0674754232168197,0.0,0.0,0.0,39.13251876831055,25.0,356.0687866210937,-0.0,39.77200698852539,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.0461107827723026,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.048556875437498,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10748291015625,0.8056016564369202,0.1821105331182479,0.1258298009634018,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.048556875437498,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.2303329110145568,293.0927734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.24285888671875,293.1524963378906,1.0,0.1751119345426559,1.0,1.0,0.9802196621894836,1.0,-0.5992510914802551,0.2610054910182953,0.3382456004619598,0.0882993042469024,0.0,0.0,0.0,32.37531661987305,25.0,332.0600891113281,-0.0,45.22805404663086,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.0461107827723026,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.048556875437498,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10748291015625,0.8056016564369202,0.1821105331182479,0.1258298009634018,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.048556875437498,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0718078613281,0.5160937905311584,0.050000000745058,0.2303329110145568,293.0927734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8965759277344,298.24285888671875,293.1524963378906,1.0,0.1751119345426559,1.0,1.0,0.9802196621894836,1.0,-0.5992510914802551,0.2610054910182953,0.3382456004619598,0.0882993042469024,0.0,0.0,0.0,32.37531661987305,25.0,332.0600891113281,-0.0,45.22805404663086,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558044433594,0.8227237462997437,0.1703522503376007,0.1467701941728592,297.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277893066406,0.5498067736625671,0.050000000745058,0.0482434518635273,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.35797119140625,0.8626564741134644,0.1913957148790359,0.132502794265747,297.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277893066406,0.5498067736625671,0.050000000745058,0.0482434518635273,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277893066406,0.5498067736625671,0.050000000745058,0.2288461625576019,293.3493347167969,288.1499938964844,288.4233093261719,284.6789245605469,293.9114685058594,298.19354248046875,293.3922119140625,1.0,0.1745268851518631,1.0,1.0,0.8747093677520752,1.0,-0.7255414128303528,0.3179364204406738,0.4076049923896789,0.1197859495878219,0.0,0.0,0.0,25.560157775878903,25.0,284.7705078125,-0.0,53.23443984985352,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558044433594,0.8227237462997437,0.1703522503376007,0.1467701941728592,297.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277893066406,0.5498067736625671,0.050000000745058,0.0482434518635273,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.35797119140625,0.8626564741134644,0.1913957148790359,0.132502794265747,297.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277893066406,0.5498067736625671,0.050000000745058,0.0482434518635273,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277893066406,0.5498067736625671,0.050000000745058,0.2288461625576019,293.3493347167969,288.1499938964844,288.4233093261719,284.6789245605469,293.9114685058594,298.19354248046875,293.3922119140625,1.0,0.1745268851518631,1.0,1.0,0.8747093677520752,1.0,-0.7255414128303528,0.3179364204406738,0.4076049923896789,0.1197859495878219,0.0,0.0,0.0,25.560157775878903,25.0,284.7705078125,-0.0,53.23443984985352,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.47271728515625,0.8581914901733398,0.1735680848360061,0.0789641961455345,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.473388671875,0.8588973879814148,0.1551163047552108,0.0833615437150001,298.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.47265625,0.8581914901733398,0.1994906067848205,0.0614165924489498,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4537048339844,0.7163756489753723,0.050000000745058,0.0476085990667343,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4728088378906,0.9697757363319396,0.1578974723815918,0.556027889251709,293.4786376953125,288.1499938964844,288.5057678222656,284.7228698730469,293.85137939453125,298.08807373046875,293.5131225585937,1.0,0.1790404915809631,1.0,1.0,0.8163210153579712,1.0,-0.9786235094070436,0.4322321116924286,0.5463914275169373,0.1887797117233276,0.0,0.0,0.0,12.214094161987305,25.0,252.212142944336,-0.0,74.59965515136719,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56658935546875,0.8890433311462402,0.1790184080600738,0.0984107851982116,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56658935546875,0.8890433311462402,0.1582333594560623,0.1036312952637672,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56658935546875,0.8890433311462402,0.207941472530365,0.0765417218208313,297.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5502624511719,0.6892371773719788,0.146239623427391,0.0478213503956794,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5667724609375,0.8890433311462402,0.1609976142644882,0.4915822446346283,293.5697937011719,287.6499938964844,288.5727233886719,284.7580261230469,293.84820556640625,298.1219482421875,293.5874328613281,1.0,0.1813422441482544,1.0,1.0,0.7691990733146667,1.0,-0.9816493988037108,0.4401768147945404,0.5414725542068481,0.1944530308246612,0.0,0.0,0.0,13.411749839782717,45.0,213.309310913086,-0.0,76.08592224121094,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879830539226532,0.1851345747709274,0.0922570973634719,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879830539226532,0.1620728522539138,0.0971511676907539,298.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879830539226532,0.2165507525205612,0.0717555209994316,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6271667480469,0.9794316291809082,0.1488930583000183,0.1312258541584015,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.879830539226532,0.1650099009275436,0.4608432948589325,293.6280212402344,287.6499938964844,288.6480407714844,284.7970275878906,293.8062744140625,298.1642150878906,293.63916015625,1.0,0.1878003478050232,1.0,1.0,0.7164439558982849,1.0,-1.0236573219299316,0.4700638353824615,0.5535935163497925,0.2162369191646576,0.0,0.0,0.0,13.53909683227539,45.0,159.16432189941406,-0.0,84.48342895507812,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.8919692635536194,0.1909997314214706,0.1004380509257316,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.8919692635536194,0.1659803539514541,0.1057661026716232,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.8919692635536194,0.2243750393390655,0.0781184807419776,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464233398437,0.892418622970581,0.1515148133039474,0.1059214100241661,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6464538574219,0.8919692635536194,0.1690240502357483,0.5017088651657104,293.6458435058594,287.1499938964844,288.7236633300781,284.835693359375,293.4786071777344,298.15899658203125,293.6365051269531,1.0,0.1962836682796478,1.0,1.0,0.6044479012489319,1.0,-1.070159912109375,0.5373978614807129,0.5327621102333069,0.2745404839515686,0.0,0.0,0.0,14.633930206298828,65.0,20.727209091186523,-0.0,96.2438507080078,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.2011736035346985,0.109778955578804,297.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.173183336853981,0.1156025305390358,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.2378631979227066,0.0853836312890052,297.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312255859375,0.9855923652648926,0.1558318436145782,0.1470770984888076,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.1762910038232803,0.5483686327934265,293.1235656738281,286.6499938964844,288.8755187988281,284.91180419921875,291.5896301269531,298.1464538574219,293.0115051269531,1.0,0.21968375146389,1.0,1.0,0.3804557919502258,1.0,-1.2077295780181885,0.8687868118286133,0.3389427661895752,0.5786036849021912,0.0,0.0,0.0,17.138628005981445,85.0,-854.0537719726562,-0.0,135.3585968017578,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.2011736035346985,0.109778955578804,297.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.173183336853981,0.1156025305390358,298.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.2378631979227066,0.0853836312890052,297.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312255859375,0.9855923652648926,0.1558318436145782,0.1470770984888076,297.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.904774844646454,0.1762910038232803,0.5483686327934265,293.1235656738281,286.6499938964844,288.8755187988281,284.91180419921875,291.5896301269531,298.1464538574219,293.0115051269531,1.0,0.21968375146389,1.0,1.0,0.3804557919502258,1.0,-1.2077295780181885,0.8687868118286133,0.3389427661895752,0.5786036849021912,0.0,0.0,0.0,17.138628005981445,85.0,-854.0537719726562,-0.0,135.3585968017578,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.9293079376220704,0.2065508514642715,0.128238171339035,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.9293079376220704,0.1772904694080352,0.1350409686565399,298.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.9293079376220704,0.2468825429677963,0.0997407957911491,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.9632323384284972,0.1568837761878967,0.1487357765436172,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.9293079376220704,0.1801641583442688,0.640576183795929,291.7166442871094,286.6499938964844,289.0245361328125,284.9847717285156,289.7476806640625,298.0716552734375,291.5830383300781,1.0,0.2501265108585357,1.0,1.0,0.1611702293157577,1.0,-1.3829151391983032,1.2786821126937866,0.1042330637574195,0.9527570009231568,0.0,0.0,0.0,21.140819549560547,85.0,-1704.5999755859375,-0.0,200.43247985839844,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71270751953125,0.9298719167709352,0.2065938711166381,0.1286875754594802,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7126770019531,0.9298719167709352,0.1773274838924408,0.1355142146348953,298.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71270751953125,0.9298719167709352,0.247015044093132,0.1000903397798538,297.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7038879394531,0.9626158475875854,0.1568802446126938,0.1487464606761932,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71270751953125,0.9298719167709352,0.1801918298006057,0.6428211331367493,291.684814453125,286.1499938964844,289.0277404785156,284.9862976074219,289.7256164550781,298.069580078125,291.55242919921875,1.0,0.2508575916290283,1.0,1.0,0.1564636677503585,1.0,-1.3871278762817385,1.2864644527435305,0.1006634160876274,0.959669828414917,0.0,0.0,0.0,21.2428035736084,105.0,-1710.552001953125,-0.0,202.2144317626953,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186767578125,0.9390262365341188,0.2068214863538742,0.1362856030464172,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.9878060817718506,0.1753173172473907,0.1669779419898986,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186767578125,0.9390262365341188,0.2516902089118957,0.1059999093413353,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.9504554271697998,0.1558270901441574,0.1482039093971252,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51202392578125,0.9872373938560486,0.178941860795021,0.7904120087623596,290.499755859375,286.14288330078125,289.1797180175781,285.05908203125,289.2632751464844,297.95465087890625,290.4322814941406,1.0,0.2894026339054107,1.0,1.0,0.0938782021403312,1.0,-1.617525935173035,1.6030757427215576,0.014450179412961,1.2281967401504517,0.0,0.0,0.0,26.043081283569336,125.0,-1484.9468994140625,-0.0,313.06817626953125,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186767578125,0.9390262365341188,0.2068214863538742,0.1362856030464172,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.9878060817718506,0.1753173172473907,0.1669779419898986,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5186767578125,0.9390262365341188,0.2516902089118957,0.1059999093413353,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5169677734375,0.9504554271697998,0.1558270901441574,0.1482039093971252,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51202392578125,0.9872373938560486,0.178941860795021,0.7904120087623596,290.499755859375,286.14288330078125,289.1797180175781,285.05908203125,289.2632751464844,297.95465087890625,290.4322814941406,1.0,0.2894026339054107,1.0,1.0,0.0938782021403312,1.0,-1.617525935173035,1.6030757427215576,0.014450179412961,1.2281967401504517,0.0,0.0,0.0,26.043081283569336,125.0,-1484.9468994140625,-0.0,313.06817626953125,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9077453613281,0.8495160341262817,0.1991991251707077,0.1820631474256515,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90997314453125,0.8102427124977112,0.1725816130638122,0.1650009006261825,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.9133177995681764,0.2474520206451416,0.1751847118139267,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91192626953125,0.7788891196250916,0.153494507074356,0.1469860225915908,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097595214844,0.813510000705719,0.1742465198040008,0.7924438714981079,289.9048156738281,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8240051269531,289.88385009765625,1.0,0.329240620136261,1.0,1.0,0.0312927328050136,1.0,-1.7491711378097534,1.7490605115890503,0.0001106491399696,1.349116325378418,0.0,0.0,0.0,46.58286285400391,113.0,-875.2127075195312,-0.0,445.2794799804688,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9077453613281,0.8495160341262817,0.1991991251707077,0.1820631474256515,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90997314453125,0.8102427124977112,0.1725816130638122,0.1650009006261825,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.9133177995681764,0.2474520206451416,0.1751847118139267,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91192626953125,0.7788891196250916,0.153494507074356,0.1469860225915908,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9097595214844,0.813510000705719,0.1742465198040008,0.7924438714981079,289.9048156738281,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8240051269531,289.88385009765625,1.0,0.329240620136261,1.0,1.0,0.0312927328050136,1.0,-1.7491711378097534,1.7490605115890503,0.0001106491399696,1.349116325378418,0.0,0.0,0.0,46.58286285400391,113.0,-875.2127075195312,-0.0,445.2794799804688,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
