time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884521484375,0.7875766754150391,0.1960408091545105,0.1790332943201065,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896423339844,0.7523802518844604,0.1716247946023941,0.1644575148820877,297.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78692626953125,0.8449004292488098,0.2443457245826721,0.1728600114583969,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.725317120552063,0.1521845012903213,0.1462742686271667,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895812988281,0.7540047764778137,0.1722606122493744,0.7853400707244873,289.7866516113281,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7486572265625,289.7740783691406,1.0,0.3410881161689758,1.0,1.0,0.0,1.0,-1.737926006317139,1.7379227876663208,3.201448635081761e-06,1.339465618133545,0.0,0.0,0.0,60.33175659179688,113.0,-599.3666381835938,-0.0,477.8855895996094,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7193908691406,0.7548944354057312,0.1942083090543747,0.1771941781044006,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.7252001762390137,0.1711205542087555,0.1641752123832702,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.718505859375,0.8129379749298096,0.2430895864963531,0.1716717928647995,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206726074219,0.6964619159698486,0.1511181145906448,0.1455537974834442,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.7253717184066772,0.1707251667976379,0.7793715596199036,289.7183532714844,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6961975097656,289.7113952636719,1.0,0.349382996559143,1.0,1.0,0.0,1.0,-1.7259150743484497,1.7259126901626587,2.4173498331947485e-06,1.3298733234405518,0.0,0.0,0.0,70.48210906982422,101.0,-392.9305114746094,-0.0,500.3056945800781,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6816101074219,0.7354689240455627,0.1932486742734909,0.1761314868927002,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.7074143290519714,0.1710472106933593,0.1642030626535415,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68133544921875,0.7918282747268677,0.2431227415800094,0.1714586764574051,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819763183594,0.6766200661659241,0.1502237915992736,0.1448544412851333,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817932128906,0.7058183550834656,0.1694342046976089,0.7739192247390747,289.6812744140625,286.0486755371094,289.5721435546875,285.2409973144531,289.5673522949219,297.6514587402344,289.6794738769531,1.0,0.355912983417511,1.0,1.0,0.0,1.0,-1.7170240879058838,1.7170215845108032,2.3932100248202914e-06,1.322722554206848,0.0,0.0,0.0,78.59459686279297,101.0,-209.5122833251953,-0.0,518.4400634765625,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781616210937,0.7294968962669373,0.1931887120008468,0.1759594976902008,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.701393723487854,0.1712562143802642,0.1644019037485122,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.785439133644104,0.2437242269515991,0.1717722415924072,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.6700974702835083,0.1499027162790298,0.1445613652467727,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.698754608631134,0.1689403355121612,0.7715986371040344,289.6781921386719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6314697265625,289.6788024902344,1.0,0.3583196699619293,1.0,1.0,0.0,1.0,-1.714292049407959,1.714289665222168,2.385778543612105e-06,1.3204901218414309,0.0,0.0,0.0,81.59548950195312,89.0,-125.89005279541016,-0.0,525.455322265625,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.708740234375,0.725640594959259,0.1940651088953018,0.176471009850502,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084350585937,0.6976935267448425,0.1722769737243652,0.1652517020702362,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7822757363319397,0.2460769712924957,0.1731996834278106,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.664992094039917,0.1497474312782287,0.1442952752113342,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084045410156,0.6929411292076111,0.168532982468605,0.7689618468284607,289.7093200683594,286.0054626464844,289.752197265625,285.32232666015625,289.7475280761719,297.60028076171875,289.7137756347656,1.0,0.3604210913181305,1.0,1.0,0.0,1.0,-1.7141495943069458,1.7141472101211548,2.3852028334658826e-06,1.320222020149231,0.0,0.0,0.0,84.11571502685547,89.0,5.24191427230835,-0.0,532.7196044921875,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183837890625,0.7260415554046631,0.1943317949771881,0.1766603738069534,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.6981661915779114,0.1725215762853622,0.165449172258377,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189636230469,0.7829634547233582,0.2465922236442566,0.1735219061374664,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71759033203125,0.6651707887649536,0.1497951000928878,0.1443040370941162,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179870605469,0.6930805444717407,0.1685527712106704,0.7688478231430054,289.7190246582031,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.596435546875,289.7239685058594,1.0,0.3603907227516174,1.0,1.0,0.0,1.0,-1.7148737907409668,1.7148714065551758,2.387115273450036e-06,1.3207688331604004,0.0,0.0,0.0,84.03917694091797,77.0,21.365758895874023,-0.0,532.9647827148438,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.7341406345367432,0.1967004984617233,0.178422063589096,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.707062304019928,0.1745592802762985,0.1670773327350616,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.793921947479248,0.250616192817688,0.1760565340518951,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6718770265579224,0.1505357474088668,0.1446865797042846,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.6998891234397888,0.1691744029521942,0.7699723839759827,289.80499267578125,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57672119140625,289.812255859375,1.0,0.3582605719566345,1.0,1.0,0.0,1.0,-1.723792552947998,1.7237900495529177,2.4109251626214245e-06,1.327648639678955,0.0,0.0,0.0,80.9732437133789,65.0,101.8346939086914,-0.0,529.7611694335938,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040466308594,0.7341406345367432,0.1967004984617233,0.178422063589096,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80352783203125,0.707062304019928,0.1745592802762985,0.1670773327350616,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.793921947479248,0.250616192817688,0.1760565340518951,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6718770265579224,0.1505357474088668,0.1446865797042846,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.6998891234397888,0.1691744029521942,0.7699723839759827,289.80499267578125,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57672119140625,289.812255859375,1.0,0.3582605719566345,1.0,1.0,0.0,1.0,-1.723792552947998,1.7237900495529177,2.4109251626214245e-06,1.327648639678955,0.0,0.0,0.0,80.9732437133789,65.0,101.8346939086914,-0.0,529.7611694335938,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7458930015563965,0.1989508867263794,0.1801455318927765,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836669921875,0.718970537185669,0.176426962018013,0.1685616374015808,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8852844238281,0.8085719347000122,0.2540545761585235,0.1782302260398864,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828430175781,0.6827844977378845,0.1514943391084671,0.1452980488538742,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88348388671875,0.7109655737876892,0.1701050549745559,0.7726793885231018,289.8853454589844,285.9416809082031,290.0180358886719,285.441162109375,290.0136108398437,297.5677795410156,289.8935241699219,1.0,0.3549321591854095,1.0,1.0,0.0,1.0,-1.7342363595962524,1.734233856201172,2.439086983940797e-06,1.3357808589935305,0.0,0.0,0.0,76.37762451171875,65.0,135.83615112304688,-0.0,522.9818725585938,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.7511684894561768,0.1998043060302734,0.1808041185140609,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7238959074020386,0.1771317273378372,0.1691218316555023,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.915283203125,0.8146276473999023,0.255313366651535,0.1790262907743454,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127502441406,0.6877354383468628,0.1518934816122055,0.1455653011798858,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134216308594,0.71570885181427,0.1705023795366287,0.773922324180603,289.91534423828125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56549072265625,289.9237365722656,1.0,0.353518396615982,1.0,1.0,0.0,1.0,-1.738467812538147,1.738465428352356,2.450563442835118e-06,1.3390830755233765,0.0,0.0,0.0,74.4394302368164,53.0,144.04039001464844,-0.0,519.9814453125,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743347167969,0.7633192539215088,0.2015404105186462,0.1821482628583908,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.7348052859306335,0.1785646378993988,0.1702616512775421,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754333496094,0.8276476860046387,0.2578276395797729,0.1806161999702453,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727783203125,0.699019730091095,0.1527450531721115,0.1461487263441085,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.7259984612464905,0.1713590174913406,0.7766839861869812,289.9754638671875,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5604858398437,289.984130859375,1.0,0.3504952788352966,1.0,1.0,0.0,1.0,-1.7473745346069336,1.7473721504211426,2.474835810062359e-06,1.3460403680801392,0.0,0.0,0.0,70.30817413330078,53.0,156.27047729492188,-0.0,513.455810546875,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362243652344,0.7783374786376953,0.2033650279045105,0.1835654824972152,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.7480928301811218,0.1800710707902908,0.1714615374803543,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.8431271314620972,0.2604196965694427,0.1822550296783447,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7125016450881958,0.1536840200424194,0.146806463599205,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.738265872001648,0.1723138839006424,0.7798493504524231,290.037353515625,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5551452636719,290.0461730957031,1.0,0.3471691608428955,1.0,1.0,0.0,1.0,-1.7570743560791016,1.757071852684021,2.5014428501890507e-06,1.3536229133605957,0.0,0.0,0.0,65.77561950683594,41.0,164.5719451904297,-0.0,506.16015625,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.818072497844696,0.2072130292654037,0.1865637451410293,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853416204452515,0.1832519322633743,0.1740005910396576,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8860207796096802,0.2657716274261474,0.1856381744146347,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448468804359436,0.1557628661394119,0.1482951790094375,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.772749662399292,0.1744394600391388,0.7870963215827942,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547607421875,290.1722106933594,1.0,0.3398740887641907,1.0,1.0,0.0,1.0,-1.7782728672027588,1.7782703638076782,2.560207803981029e-06,1.370205640792847,0.0,0.0,0.0,55.85634994506836,29.0,173.0461883544922,-0.0,489.8507080078125,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.818072497844696,0.2072130292654037,0.1865637451410293,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853416204452515,0.1832519322633743,0.1740005910396576,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8860207796096802,0.2657716274261474,0.1856381744146347,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448468804359436,0.1557628661394119,0.1482951790094375,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.772749662399292,0.1744394600391388,0.7870963215827942,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547607421875,290.1722106933594,1.0,0.3398740887641907,1.0,1.0,0.0,1.0,-1.7782728672027588,1.7782703638076782,2.560207803981029e-06,1.370205640792847,0.0,0.0,0.0,55.85634994506836,29.0,173.0461883544922,-0.0,489.8507080078125,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762363195419312,0.2112628519535064,0.189729169011116,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8416090607643127,0.1866040229797363,0.1766838878393173,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9590221047401428,0.2712803184986114,0.189120203256607,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7984486222267151,0.1580477952957153,0.1499642431735992,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8279059529304504,0.1767719984054565,0.795228123664856,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429077148437,290.2977294921875,1.0,0.3319838345050812,1.0,1.0,0.0,1.0,-1.801243782043457,1.801241159439087,2.6248255835525924e-06,1.3881813287734983,0.0,0.0,0.0,45.12572860717773,25.0,174.1891632080078,-0.0,471.7325134277344,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762363195419312,0.2112628519535064,0.189729169011116,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8416090607643127,0.1866040229797363,0.1766838878393173,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9590221047401428,0.2712803184986114,0.189120203256607,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7984486222267151,0.1580477952957153,0.1499642431735992,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8279059529304504,0.1767719984054565,0.795228123664856,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429077148437,290.2977294921875,1.0,0.3319838345050812,1.0,1.0,0.0,1.0,-1.801243782043457,1.801241159439087,2.6248255835525924e-06,1.3881813287734983,0.0,0.0,0.0,45.12572860717773,25.0,174.1891632080078,-0.0,471.7325134277344,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.944578230381012,0.2154203355312347,0.1931673735380172,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9012236595153807,0.1900425255298614,0.1796321123838424,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964103698730468,0.2775700390338897,0.1779682338237762,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.851777195930481,0.1604436933994293,0.1519243270158767,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103088378906,0.8837041854858398,0.1792072802782058,0.804702639579773,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423583984375,290.4202575683594,1.0,0.3259308040142059,1.0,1.0,0.0,1.0,-1.809559941291809,1.809557318687439,2.6487498416827293e-06,1.3949090242385864,0.0,0.0,0.0,37.999393463134766,25.0,170.67701721191406,-0.0,454.9819946289063,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.944578230381012,0.2154203355312347,0.1931673735380172,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9012236595153807,0.1900425255298614,0.1796321123838424,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964103698730468,0.2775700390338897,0.1779682338237762,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.851777195930481,0.1604436933994293,0.1519243270158767,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103088378906,0.8837041854858398,0.1792072802782058,0.804702639579773,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423583984375,290.4202575683594,1.0,0.3259308040142059,1.0,1.0,0.0,1.0,-1.809559941291809,1.809557318687439,2.6487498416827293e-06,1.3949090242385864,0.0,0.0,0.0,37.999393463134766,25.0,170.67701721191406,-0.0,454.9819946289063,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9873528480529784,0.2196283489465713,0.1967981904745102,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9476283192634584,0.1935164630413055,0.1827684193849563,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850857257843018,0.2876397967338562,0.1518076807260513,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896204233169556,0.162898987531662,0.1540921926498413,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.925505757331848,0.1817412972450256,0.8152730464935303,290.5284118652344,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56005859375,290.5361022949219,1.0,0.3213382959365845,1.0,1.0,0.0,1.0,-1.801303505897522,1.801300883293152,2.625087972774054e-06,1.388298511505127,0.0,0.0,0.0,34.50544357299805,43.0,163.29327392578125,-0.0,439.1901245117188,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9873528480529784,0.2196283489465713,0.1967981904745102,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9476283192634584,0.1935164630413055,0.1827684193849563,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850857257843018,0.2876397967338562,0.1518076807260513,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8896204233169556,0.162898987531662,0.1540921926498413,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.925505757331848,0.1817412972450256,0.8152730464935303,290.5284118652344,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56005859375,290.5361022949219,1.0,0.3213382959365845,1.0,1.0,0.0,1.0,-1.801303505897522,1.801300883293152,2.625087972774054e-06,1.388298511505127,0.0,0.0,0.0,34.50544357299805,43.0,163.29327392578125,-0.0,439.1901245117188,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9950574040412904,0.2217730581760406,0.1986861228942871,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.957673966884613,0.1952874064445495,0.1844070106744766,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.9822104573249816,0.2932490110397339,0.1472808569669723,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8981034755706787,0.1641798615455627,0.1552623063325882,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9353259801864624,0.1830795109272003,0.8210528492927551,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5721740722656,290.591552734375,1.0,0.3224711120128631,1.0,1.0,0.0,1.0,-1.808407187461853,1.808404564857483,2.6449547476659063e-06,1.3936216831207275,0.0,0.0,0.0,34.16162109375,43.0,159.1984100341797,-0.0,442.52191162109375,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9949226379394532,0.223939374089241,0.2006270736455917,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.957287609577179,0.1970758289098739,0.1860974133014679,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9837161302566528,0.298221230506897,0.1495918184518814,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8973786234855652,0.1654886454343795,0.1564959287643432,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9342970252037048,0.1844477355480194,0.8271678686141968,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5809631347656,290.6459350585937,1.0,0.3255645036697387,1.0,1.0,0.0,1.0,-1.824353098869324,1.8243504762649536,2.6904663172899745e-06,1.4060113430023191,0.0,0.0,0.0,34.778900146484375,63.0,155.35154724121094,-0.0,454.380859375,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9731526970863342,0.2283087074756622,0.2046303898096084,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291965365409852,0.2006805092096328,0.1895966678857803,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.994481086730957,0.3052772283554077,0.1717651933431625,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728416562080383,0.1681589484214782,0.1591069996356964,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9053884148597716,0.1871761828660965,0.8399195671081543,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58233642578125,290.7503967285156,1.0,0.3375289440155029,1.0,1.0,0.0,1.0,-1.878409624099732,1.8784067630767824,2.8484134872996947e-06,1.448184847831726,0.0,0.0,0.0,38.73555755615234,83.0,147.0897674560547,-0.0,501.98382568359375,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9731526970863342,0.2283087074756622,0.2046303898096084,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291965365409852,0.2006805092096328,0.1895966678857803,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430419921875,0.994481086730957,0.3052772283554077,0.1717651933431625,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728416562080383,0.1681589484214782,0.1591069996356964,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9053884148597716,0.1871761828660965,0.8399195671081543,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58233642578125,290.7503967285156,1.0,0.3375289440155029,1.0,1.0,0.0,1.0,-1.878409624099732,1.8784067630767824,2.8484134872996947e-06,1.448184847831726,0.0,0.0,0.0,38.73555755615234,83.0,147.0897674560547,-0.0,501.98382568359375,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285217285156,0.9290368556976318,0.2320949435234069,0.2082162946462631,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280334472656,0.8865983486175537,0.2038013339042663,0.1927471607923507,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.9990000128746032,0.3079140186309814,0.2032763510942459,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.836502194404602,0.170497864484787,0.1615138947963714,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277587890625,0.8653833866119385,0.1894284039735794,0.8511353731155396,290.8291931152344,285.7206420898437,290.93902587890625,285.8833312988281,290.9366149902344,297.5641174316406,290.8355407714844,1.0,0.3528409600257873,1.0,1.0,0.0,1.0,-1.9407284259796145,1.940725445747376,3.0371645607374376e-06,1.496904730796814,0.984663426876068,0.984663426876068,0.0,45.381595611572266,83.0,139.0038604736328,-0.0,566.984130859375,1.0,282.4300537109375,283.9659118652344,290.4125671386719,291.6014099121094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.56386718430294e-21,3.2819337940998618e-21,3.28193359215147e-21,0.0,0.0,-0.0,3.400925197638571e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276672363281,0.9209036827087402,0.2326677739620208,0.2087741196155548,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.8797490000724792,0.2042743414640426,0.1932387948036193,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.9990000128746032,0.3080778419971466,0.2085251808166504,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82916259765625,0.8305452466011047,0.170853853225708,0.1618937402963638,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287353515625,0.858749508857727,0.1897572427988052,0.8528485298156738,290.8261413574219,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5600891113281,290.737548828125,1.0,0.3554840385913849,1.0,1.0,0.0,1.0,-1.950773000717163,1.9507699012756348,3.068231762881624e-06,1.5047554969787598,0.9937248229980468,0.9937248229980468,0.0,46.682708740234375,101.0,2130.2177734375,-0.0,578.60791015625,1.0,282.4596252441406,287.4747009277344,290.4381408691406,291.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,2824.1220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0424316339194774,1.0,0.0,0.0,0.5291883945465088,0.5292043685913086,2.431681593861868e-07,3.158423900604248,3.158411264419556,1.2771697583957575e-05,0.0,0.0,-0.0,2876.08056640625,0.0,11.472949028015137,1269.4969482421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8082207441329956,0.2195786535739898,0.2031479030847549,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7770265936851501,0.196729764342308,0.1906645596027374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8849160671234131,0.2926488518714905,0.2090993672609329,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.7334355115890503,0.1641265451908111,0.1595439314842224,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.7571793794631958,0.1814585775136947,0.8369688391685486,285.8941955566406,285.6986083984375,291.0307922363281,285.9375,291.0284423828125,297.3783264160156,285.80242919921875,1.0,0.3717584013938904,1.0,1.0,0.0,1.0,-1.9198510646820068,1.919848084449768,2.975229335788754e-06,1.4820319414138794,0.9554547071456908,0.9554547071456908,0.0,68.83245849609375,101.0,10981.4306640625,-0.0,628.67529296875,1.0,282.86163330078125,285.6404113769531,290.97393798828125,292.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,2799.507080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204698443412781,1.0,0.0,0.0,1.080047607421875,1.0800496339797974,7.808819901811148e-08,4.265646457672119,4.265636444091797,9.788300303625874e-06,0.0,0.0,-0.0,3799.236328125,0.0,38.96320343017578,1895.3992919921875,0.0,573.8741455078125,0.2742441594600677,1.0,0.0,3.0,1.0,0.0
12294120,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.8068109750747681,0.2193608433008194,0.2029678672552108,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.7757372260093689,0.1965883076190948,0.1905540376901626,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8833946585655212,0.2924241423606872,0.2089480310678482,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.7323249578475952,0.1640014797449112,0.1594482660293579,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.7559482455253601,0.1813058406114578,0.8364024758338928,285.8769836425781,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3756103515625,285.78765869140625,1.0,0.3719100952148437,1.0,1.0,0.0,1.0,-1.9185259342193604,1.9185229539871216,2.9711923161812592e-06,1.4809966087341309,0.954425811767578,0.954425811767578,0.0,69.18252563476562,89.0,10985.0849609375,-0.0,628.8270263671875,1.0,282.8653259277344,285.61920166015625,290.9586486816406,292.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,2830.954833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236977338790894,1.0,0.0,0.0,1.085864782333374,1.085866928100586,7.891186726283196e-08,4.265667915344238,4.265657901763916,9.788116585696116e-06,0.0,0.0,-0.0,3784.454833984375,0.0,39.59639358520508,1895.4022216796875,0.0,585.2277221679688,0.2786616683006286,1.0,0.0,3.0,1.0,0.0
12294180,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425652146339417,0.2052211612462997,0.1894409209489822,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7206493020057678,0.1864629685878753,0.1811233162879943,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8195263147354126,0.2783343493938446,0.198226198554039,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.6766830682754517,0.1548904031515121,0.1511091589927673,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6994805335998535,0.1699551492929458,0.7867791056632996,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21392822265625,285.1766052246094,1.0,0.372788518667221,1.0,1.0,0.0,1.0,-1.80846643447876,1.8084638118743896,2.6460434128239285e-06,1.3943607807159424,0.940905511379242,0.940905511379242,0.0,85.76895141601562,77.0,11098.0439453125,-0.0,601.4330444335938,1.0,283.0753479003906,284.823486328125,289.6513671875,290.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,6007.38427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514676213264465,1.0,0.0,0.0,1.5613240003585815,1.5613282918930054,1.6266022839772634e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3503.014892578125,0.0,118.14600372314452,1895.43701171875,0.0,1250.833740234375,0.3951178789138794,1.0,0.0,3.0,1.0,0.0
12294240,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425652146339417,0.2052211612462997,0.1894409209489822,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7206493020057678,0.1864629685878753,0.1811233162879943,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8195263147354126,0.2783343493938446,0.198226198554039,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.6766830682754517,0.1548904031515121,0.1511091589927673,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.6994805335998535,0.1699551492929458,0.7867791056632996,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21392822265625,285.1766052246094,1.0,0.372788518667221,1.0,1.0,0.0,1.0,-1.80846643447876,1.8084638118743896,2.6460434128239285e-06,1.3943607807159424,0.940905511379242,0.940905511379242,0.0,85.76895141601562,77.0,11098.0439453125,-0.0,601.4330444335938,1.0,283.0753479003906,284.823486328125,289.6513671875,290.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,6007.38427734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514676213264465,1.0,0.0,0.0,1.5613240003585815,1.5613282918930054,1.6266022839772634e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3503.014892578125,0.0,118.14600372314452,1895.43701171875,0.0,1250.833740234375,0.3951178789138794,1.0,0.0,3.0,1.0,0.0
12294300,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7303966283798218,0.2008965164422989,0.1849690824747085,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7089218497276306,0.1828661113977432,0.1774293631315231,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8072969913482666,0.2741529047489166,0.1948507577180862,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6644447445869446,0.1515449583530426,0.1477238237857818,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6856757402420044,0.1656327694654464,0.766103982925415,285.05145263671875,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1693115234375,285.0340270996094,1.0,0.3702684044837951,1.0,1.0,0.0,1.0,-1.7657063007354736,1.765703797340393,2.5254703359678388e-06,1.3605290651321411,0.9346056580543518,0.9346056580543518,0.0,88.65107727050781,77.0,11113.6953125,-0.0,580.4591064453125,1.0,283.1177062988281,284.6477966308594,289.22088623046875,290.2629089355469,293.1499938964844,293.1499938964844,283.1499938964844,7874.25341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483533978462219,1.0,0.0,0.0,1.7758491039276123,1.7758547067642212,2.104290075521931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.702392578125,0.0,174.21707153320312,1895.4371337890625,0.0,1229.463623046875,0.4448906183242798,1.0,0.0,3.0,1.0,0.0
12294360,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7243766188621521,0.1977477371692657,0.1816697269678115,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7025172114372253,0.1800277978181839,0.1744391471147537,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8013709187507629,0.2711044251918793,0.1923751533031463,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6580823659896851,0.1488467454910278,0.144915834069252,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.677952766418457,0.1620639115571975,0.7486445903778076,284.9445495605469,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1387023925781,284.93145751953125,1.0,0.3664986193180084,1.0,1.0,0.0,1.0,-1.7308372259140017,1.730834722518921,2.4296134597534547e-06,1.3329070806503296,0.9272911548614502,0.9272911548614502,0.0,89.07564544677734,65.0,11100.63671875,-0.0,558.1924438476562,1.0,283.1373596191406,284.52117919921875,288.9521179199219,289.9129333496094,293.1499938964844,293.1499938964844,283.1499938964844,9626.716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244866251945496,1.0,0.0,0.0,1.9509927034378047,1.9509994983673096,2.539830177283875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.479736328125,0.0,231.5053100585937,1895.4371337890625,0.0,1073.4639892578125,0.4905196130275726,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7226426601409912,0.1945883780717849,0.1783010363578796,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.7004345655441284,0.1769335865974426,0.1710866391658783,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8007279634475708,0.2679986953735351,0.189822718501091,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.6555034518241882,0.1458293348550796,0.1416794210672378,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.6739398241043091,0.1579587906599044,0.7281209826469421,284.8276062011719,285.8192749023437,291.2523803710937,286.0672607421875,291.2497253417969,297.109619140625,284.8180847167969,1.0,0.3595637679100036,1.0,1.0,0.0,1.0,-1.6911648511886597,1.6911624670028689,2.323262606296339e-06,1.3014469146728516,0.9169115424156188,0.9169115424156188,0.0,86.71477508544922,65.0,11102.873046875,-0.0,525.4874877929688,1.0,283.1471862792969,284.37939453125,288.7780456542969,289.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,12310.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574673593044281,1.0,0.0,0.0,2.1812400817871094,2.181248664855957,3.1746824902256776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.978759765625,0.0,324.7650756835937,1895.4371337890625,0.0,797.376953125,0.5441575050354004,1.0,0.0,3.0,1.0,0.0
12294480,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7236166000366211,0.1936553716659546,0.1772847771644592,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7013552188873291,0.1759636253118515,0.1700071841478347,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8023506999015808,0.2670652270317077,0.189040258526802,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6560567021369934,0.1448631286621093,0.1406144201755523,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.6740772724151611,0.1566129922866821,0.7212643027305603,284.79412841796875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1003723144531,284.7860412597656,1.0,0.3564817011356354,1.0,1.0,0.0,1.0,-1.6781954765319824,1.678193211555481,2.2891224489285378e-06,1.2911546230316162,0.9120097756385804,0.9120097756385804,0.0,85.09994506835938,53.0,11096.765625,-0.0,512.6558227539062,1.0,283.14849853515625,284.33917236328125,288.75958251953125,289.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,13238.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541848540306091,1.0,0.0,0.0,2.251789093017578,2.251798152923584,3.3833646284620045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.40771484375,0.0,357.851806640625,1895.4371337890625,0.0,704.2645874023438,0.5643845200538635,1.0,0.0,3.0,1.0,0.0
