time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294540,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.727963924407959,0.1920575946569442,0.1755086183547973,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.705778181552887,0.1742395609617233,0.1680447310209274,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.808390736579895,0.2654443979263305,0.1876544952392578,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.6594895124435425,0.1431177854537964,0.1386472433805465,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.6768258213996887,0.1541331261396408,0.7084589600563049,284.7337951660156,285.8546447753906,291.3230285644531,286.1082763671875,291.3203125,297.0857849121094,284.7276306152344,1.0,0.3494914770126343,1.0,1.0,0.0,1.0,-1.6543018817901611,1.6542996168136597,2.227035338364658e-06,1.272182822227478,0.9026699662208556,0.9026699662208556,0.0,80.82610321044922,53.0,11098.474609375,-0.0,485.7987365722656,1.0,283.1496276855469,284.2645874023437,288.7821044921875,289.5860900878906,293.1499938964844,293.1499938964844,283.1499938964844,15368.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143690705299377,1.0,0.0,0.0,2.399065971374512,2.399076223373413,3.840411011424294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.6025390625,0.0,434.4407653808594,1895.4371337890625,0.0,553.023681640625,0.5979351997375488,1.0,0.0,3.0,1.0,0.0
12294600,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.7324815392494202,0.1912019252777099,0.1745256781578064,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.7104641795158386,0.173280730843544,0.1669194102287292,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.814095675945282,0.2645626664161682,0.1868764609098434,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.6634436845779419,0.1421287655830383,0.1374998092651367,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.6804238557815552,0.1526901572942733,0.7008864283561707,284.7047119140625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.07891845703125,284.6999206542969,1.0,0.3444593846797943,1.0,1.0,0.0,1.0,-1.6403645277023315,1.6403623819351196,2.191304474763456e-06,1.261110544204712,0.8955831527709961,0.8955831527709961,0.0,77.42068481445312,41.0,11090.615234375,-0.0,467.895751953125,1.0,283.1498718261719,284.22900390625,288.8305053710937,289.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,16564.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921256899833679,1.0,0.0,0.0,2.4720571041107178,2.4720680713653564,4.077653841250141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.28955078125,0.0,476.5626525878906,1895.4371337890625,0.0,483.3504028320313,0.6128857731819153,1.0,0.0,3.0,1.0,0.0
12294660,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.7489273548126221,0.1896407455205917,0.1726147979497909,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7261921763420105,0.1714385151863098,0.1646489202976226,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.833095908164978,0.2629183232784271,0.1853393763303756,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.6786661744117737,0.1401801705360412,0.1351375877857208,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.6948655843734741,0.1497228145599365,0.6849502921104431,284.6673583984375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6653747558594,1.0,0.3312896192073822,1.0,1.0,0.0,1.0,-1.611525297164917,1.611523151397705,2.1185007881285856e-06,1.238182783126831,0.8786829113960266,0.8786829113960266,0.0,67.89393615722656,29.0,11054.833984375,-0.0,424.9073486328125,1.0,283.1499938964844,284.1842346191406,289.0,289.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18555.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568420946598053,1.0,0.0,0.0,2.5615453720092773,2.5615572929382324,4.3782185343843604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.98583984375,0.0,534.259765625,1895.4371337890625,0.0,390.7023620605469,0.6349546909332275,1.0,0.0,3.0,1.0,0.0
12294720,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.7489273548126221,0.1896407455205917,0.1726147979497909,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7261921763420105,0.1714385151863098,0.1646489202976226,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.833095908164978,0.2629183232784271,0.1853393763303756,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.6786661744117737,0.1401801705360412,0.1351375877857208,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.6948655843734741,0.1497228145599365,0.6849502921104431,284.6673583984375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0691833496094,284.6653747558594,1.0,0.3312896192073822,1.0,1.0,0.0,1.0,-1.611525297164917,1.611523151397705,2.1185007881285856e-06,1.238182783126831,0.8786829113960266,0.8786829113960266,0.0,67.89393615722656,29.0,11054.833984375,-0.0,424.9073486328125,1.0,283.1499938964844,284.1842346191406,289.0,289.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18555.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568420946598053,1.0,0.0,0.0,2.5615453720092773,2.5615572929382324,4.3782185343843604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.98583984375,0.0,534.259765625,1895.4371337890625,0.0,390.7023620605469,0.6349546909332275,1.0,0.0,3.0,1.0,0.0
12294780,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7747711539268494,0.1886356472969055,0.1712286919355392,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.749261200428009,0.1701364517211914,0.1629115492105484,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.8615078330039978,0.2618041336536407,0.184191957116127,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7025112509727478,0.138750210404396,0.1332819163799286,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7172452211380005,0.1473727226257324,0.6719294190406799,284.65899658203125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65875244140625,1.0,0.3173870742321014,1.0,1.0,0.0,1.0,-1.5885344743728638,1.5885324478149414,2.061553914245451e-06,1.2198885679244995,0.8615689277648926,0.8615689277648926,0.0,57.45092391967773,25.0,11018.716796875,-0.0,383.9363403320313,1.0,283.1499938964844,284.1743469238281,289.1683349609375,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19608.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473294019699096,1.0,0.0,0.0,2.572052478790283,2.5720646381378174,4.414210081904457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.73681640625,0.0,545.6073608398438,1895.4371337890625,0.0,368.9093933105469,0.6381354928016663,1.0,0.0,3.0,1.0,0.0
12294840,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7747711539268494,0.1886356472969055,0.1712286919355392,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.749261200428009,0.1701364517211914,0.1629115492105484,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.8615078330039978,0.2618041336536407,0.184191957116127,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7025112509727478,0.138750210404396,0.1332819163799286,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7172452211380005,0.1473727226257324,0.6719294190406799,284.65899658203125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.65875244140625,1.0,0.3173870742321014,1.0,1.0,0.0,1.0,-1.5885344743728638,1.5885324478149414,2.061553914245451e-06,1.2198885679244995,0.8615689277648926,0.8615689277648926,0.0,57.45092391967773,25.0,11018.716796875,-0.0,383.9363403320313,1.0,283.1499938964844,284.1743469238281,289.1683349609375,289.9369812011719,293.1499938964844,293.1499938964844,283.1499938964844,19608.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473294019699096,1.0,0.0,0.0,2.572052478790283,2.5720646381378174,4.414210081904457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.73681640625,0.0,545.6073608398438,1895.4371337890625,0.0,368.9093933105469,0.6381354928016663,1.0,0.0,3.0,1.0,0.0
12294900,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.7892515063285828,0.1882779896259308,0.1707044690847396,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7623032927513123,0.1696250140666961,0.1622159928083419,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8775030374526978,0.2613793909549713,0.1837411820888519,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7150970101356506,0.1381721943616867,0.1325236409902572,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7283170819282532,0.1463572978973388,0.6663416028022766,284.663330078125,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667419433594,284.6640930175781,1.0,0.3113949596881866,1.0,1.0,0.0,1.0,-1.5789084434509275,1.5789064168930054,2.037990270764567e-06,1.2122176885604858,0.8532710075378418,0.8532710075378418,0.0,52.90717697143555,25.0,10996.7021484375,-0.0,366.650634765625,1.0,283.1499938964844,284.1806640625,289.23443603515625,290.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,19751.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489567875862121,1.0,0.0,0.0,2.547762155532837,2.547774314880371,4.331228637965978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.595947265625,0.0,532.9667358398438,1895.4371337890625,0.0,372.552734375,0.6354087591171265,1.0,0.0,3.0,1.0,0.0
12294960,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.8042955994606018,0.1879935413599014,0.1702712029218673,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.776199460029602,0.1691822111606598,0.1616119891405105,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8943063020706177,0.261018306016922,0.183354765176773,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.7270358800888062,0.1376623958349228,0.131856083869934,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7396409511566162,0.1454201936721801,0.6612372398376465,284.669189453125,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677490234375,284.670166015625,1.0,0.3058443963527679,1.0,1.0,0.0,1.0,-1.5702683925628662,1.5702663660049438,2.016987991737551e-06,1.2053329944610596,0.844451367855072,0.844451367855072,0.0,48.83882522583008,25.0,10987.484375,-0.0,351.3319396972656,1.0,283.1499938964844,284.1871337890625,289.2858581542969,290.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,19958.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527493119239807,1.0,0.0,0.0,2.529239654541016,2.5292515754699707,4.268480893188098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.228759765625,0.0,523.982177734375,1895.4371337890625,0.0,381.1775512695313,0.6285870671272278,1.0,0.0,3.0,1.0,0.0
12295020,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8295537233352661,0.1875963509082794,0.1696468740701675,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.801638662815094,0.1684505939483642,0.16064453125,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.9266014695167542,0.2604359686374664,0.1827487349510193,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7481420040130615,0.1367974877357483,0.1307617872953415,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604354619979858,0.143720731139183,0.6522765159606934,284.6926574707031,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712585449219,284.6945495605469,1.0,0.2972738146781921,1.0,1.0,0.0,1.0,-1.5555564165115356,1.5555543899536133,1.9815329324046616e-06,1.193598985671997,0.8275046348571777,0.8275046348571777,0.0,42.75197219848633,25.0,10960.74609375,-0.0,327.8414001464844,1.0,283.1499938964844,284.2161560058594,289.3486022949219,290.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,19811.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46157106757164,1.0,0.0,0.0,2.451533317565918,2.451544761657715,4.010227314665826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.311279296875,0.0,482.4876708984375,1895.4371337890625,0.0,401.9988098144531,0.6137158870697021,1.0,0.0,3.0,1.0,0.0
12295080,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8295537233352661,0.1875963509082794,0.1696468740701675,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.801638662815094,0.1684505939483642,0.16064453125,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.9266014695167542,0.2604359686374664,0.1827487349510193,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7481420040130615,0.1367974877357483,0.1307617872953415,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7604354619979858,0.143720731139183,0.6522765159606934,284.6926574707031,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712585449219,284.6945495605469,1.0,0.2972738146781921,1.0,1.0,0.0,1.0,-1.5555564165115356,1.5555543899536133,1.9815329324046616e-06,1.193598985671997,0.8275046348571777,0.8275046348571777,0.0,42.75197219848633,25.0,10960.74609375,-0.0,327.8414001464844,1.0,283.1499938964844,284.2161560058594,289.3486022949219,290.1415100097656,293.1499938964844,293.1499938964844,283.1499938964844,19811.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46157106757164,1.0,0.0,0.0,2.451533317565918,2.451544761657715,4.010227314665826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.311279296875,0.0,482.4876708984375,1895.4371337890625,0.0,401.9988098144531,0.6137158870697021,1.0,0.0,3.0,1.0,0.0
12295140,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8514845967292786,0.1873694658279419,0.1692559570074081,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228932023048401,0.1678628772497177,0.1598982810974121,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9559640884399414,0.2599742114543915,0.1822909116744995,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7675257325172424,0.1360803395509719,0.1298915147781372,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7792624831199646,0.1421844363212585,0.6444621682167053,284.71856689453125,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7206726074219,1.0,0.29077810049057,1.0,1.0,0.0,1.0,-1.5432140827178955,1.5432121753692627,1.952093725776649e-06,1.1837501525878906,0.8107289671897888,0.8107289671897888,0.0,38.43115234375,25.0,10952.5673828125,-0.0,310.5224914550781,1.0,283.1499938964844,284.2463073730469,289.3807983398437,290.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,19830.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676114618778229,1.0,0.0,0.0,2.3816964626312256,2.3817074298858643,3.785002604672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.588623046875,0.0,447.9400939941406,1895.4371337890625,0.0,416.9010009765625,0.5983870029449463,1.0,0.0,3.0,1.0,0.0
12295200,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8514845967292786,0.1873694658279419,0.1692559570074081,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228932023048401,0.1678628772497177,0.1598982810974121,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9559640884399414,0.2599742114543915,0.1822909116744995,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7675257325172424,0.1360803395509719,0.1298915147781372,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7792624831199646,0.1421844363212585,0.6444621682167053,284.71856689453125,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758972167969,284.7206726074219,1.0,0.29077810049057,1.0,1.0,0.0,1.0,-1.5432140827178955,1.5432121753692627,1.952093725776649e-06,1.1837501525878906,0.8107289671897888,0.8107289671897888,0.0,38.43115234375,25.0,10952.5673828125,-0.0,310.5224914550781,1.0,283.1499938964844,284.2463073730469,289.3807983398437,290.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,19830.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676114618778229,1.0,0.0,0.0,2.3816964626312256,2.3817074298858643,3.785002604672627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.588623046875,0.0,447.9400939941406,1895.4371337890625,0.0,416.9010009765625,0.5983870029449463,1.0,0.0,3.0,1.0,0.0
12295260,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8711968064308167,0.1872735023498535,0.1690324395895004,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8402420878410339,0.1673742979764938,0.159300148487091,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9779639840126038,0.2595874071121216,0.1819250285625457,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7846535444259644,0.1354679316282272,0.1291745752096176,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953451871871948,0.1407594382762909,0.6374125480651855,284.7470703125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7493896484375,1.0,0.2857809960842132,1.0,1.0,0.0,1.0,-1.532463550567627,1.532461643218994,1.9266753952251747e-06,1.1751658916473389,0.7941931486129761,0.7941931486129761,0.0,35.31968307495117,25.0,10949.6357421875,-0.0,297.3518981933594,1.0,283.1499938964844,284.279541015625,289.4049987792969,290.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19857.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695723354816437,1.0,0.0,0.0,2.3104119300842285,2.310422420501709,3.561821699804568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.56640625,0.0,414.57818603515625,1895.4371337890625,0.0,421.8566589355469,0.582831621170044,1.0,0.0,3.0,1.0,0.0
12295320,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.8711968064308167,0.1872735023498535,0.1690324395895004,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8402420878410339,0.1673742979764938,0.159300148487091,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.9779639840126038,0.2595874071121216,0.1819250285625457,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7846535444259644,0.1354679316282272,0.1291745752096176,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953451871871948,0.1407594382762909,0.6374125480651855,284.7470703125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0810852050781,284.7493896484375,1.0,0.2857809960842132,1.0,1.0,0.0,1.0,-1.532463550567627,1.532461643218994,1.9266753952251747e-06,1.1751658916473389,0.7941931486129761,0.7941931486129761,0.0,35.31968307495117,25.0,10949.6357421875,-0.0,297.3518981933594,1.0,283.1499938964844,284.279541015625,289.4049987792969,290.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,19857.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695723354816437,1.0,0.0,0.0,2.3104119300842285,2.310422420501709,3.561821699804568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.56640625,0.0,414.57818603515625,1895.4371337890625,0.0,421.8566589355469,0.582831621170044,1.0,0.0,3.0,1.0,0.0
12295380,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.888232409954071,0.187295913696289,0.1689481437206268,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8550171256065369,0.1669657975435257,0.1588138490915298,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9933444857597352,0.2592600286006927,0.1816265881061554,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.7989982962608337,0.1349409371614456,0.128574714064598,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8082873821258545,0.1394220739603042,0.6309318542480469,284.77813720703125,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806701660156,1.0,0.2818768918514251,1.0,1.0,0.0,1.0,-1.5229192972183228,1.52291738986969,1.9042823851123105e-06,1.1675390005111694,0.7779694199562073,0.7779694199562073,0.0,33.0595588684082,25.0,10949.48828125,-0.0,287.1072692871094,1.0,283.1499938964844,284.3158874511719,289.43389892578125,290.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,19881.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686846137046814,1.0,0.0,0.0,2.2377753257751465,2.237785577774048,3.3413837741136376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.94775390625,0.0,382.4416809082031,1895.4371337890625,0.0,419.6058349609375,0.5670614838600159,1.0,0.0,3.0,1.0,0.0
12295440,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.888232409954071,0.187295913696289,0.1689481437206268,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8550171256065369,0.1669657975435257,0.1588138490915298,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9933444857597352,0.2592600286006927,0.1816265881061554,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.7989982962608337,0.1349409371614456,0.128574714064598,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8082873821258545,0.1394220739603042,0.6309318542480469,284.77813720703125,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806701660156,1.0,0.2818768918514251,1.0,1.0,0.0,1.0,-1.5229192972183228,1.52291738986969,1.9042823851123105e-06,1.1675390005111694,0.7779694199562073,0.7779694199562073,0.0,33.0595588684082,25.0,10949.48828125,-0.0,287.1072692871094,1.0,283.1499938964844,284.3158874511719,289.43389892578125,290.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,19881.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686846137046814,1.0,0.0,0.0,2.2377753257751465,2.237785577774048,3.3413837741136376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.94775390625,0.0,382.4416809082031,1895.4371337890625,0.0,419.6058349609375,0.5670614838600159,1.0,0.0,3.0,1.0,0.0
12295500,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8951248526573181,0.1873490065336227,0.168955311179161,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8609804511070251,0.1667879819869995,0.1586082875728607,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.998277187347412,0.2591319680213928,0.1811841428279876,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8046164512634277,0.1347056180238723,0.1283141076564788,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.81297367811203,0.1387816816568374,0.6278793215751648,284.7945861816406,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.08941650390625,284.7972412109375,1.0,0.2802260816097259,1.0,1.0,0.0,1.0,-1.5179994106292725,1.5179976224899292,1.892838895400928e-06,1.163638949394226,0.7702164053916931,0.7702164053916931,0.0,32.2169075012207,25.0,10947.2509765625,-0.0,282.73883056640625,1.0,283.1499938964844,284.33526611328125,289.4513244628906,290.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,19910.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677435159683227,1.0,0.0,0.0,2.200565814971924,2.200575828552246,3.231187122310075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.9609375,0.0,366.7667541503906,1895.4371337890625,0.0,417.2328796386719,0.5590446591377258,1.0,0.0,3.0,1.0,0.0
12295560,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8984289765357971,0.1874254047870636,0.169001504778862,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.863648533821106,0.1666232645511627,0.1584336459636688,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.99657142162323,0.2593297958374023,0.1780364215373993,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8069936633110046,0.13448466360569,0.1280855685472488,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.814496636390686,0.1381568759679794,0.6249809265136719,284.8101501464844,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0931701660156,284.8125,1.0,0.2786519825458526,1.0,1.0,0.0,1.0,-1.51049542427063,1.510493516921997,1.8754399206954984e-06,1.1576619148254397,0.7621171474456787,0.7621171474456787,0.0,31.73875999450684,25.0,10929.966796875,-0.0,278.1190185546875,1.0,283.1499938964844,284.353515625,289.4703674316406,290.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,19894.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667010307312011,1.0,0.0,0.0,2.164200782775879,2.164210557937622,3.1252764642886177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.486328125,0.0,351.7090759277344,1895.4371337890625,0.0,414.6199645996094,0.551163911819458,1.0,0.0,3.0,1.0,0.0
12295620,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9052866101264954,0.1876489818096161,0.1691543906927108,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8691805005073547,0.1663387715816497,0.158123642206192,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.994956076145172,0.2606108486652374,0.1731802821159362,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8117753267288208,0.1340912878513336,0.1276712119579315,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.817654550075531,0.1369682401418686,0.6194287538528442,284.8415832519531,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.84423828125,1.0,0.2758120596408844,1.0,1.0,0.0,1.0,-1.497311234474182,1.4973094463348389,1.8450743937137304e-06,1.1471151113510132,0.7466101050376892,0.7466101050376892,0.0,30.83232688903809,25.0,10897.822265625,-0.0,269.99371337890625,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,19896.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645059108734131,1.0,0.0,0.0,2.0900588035583496,2.0900681018829346,2.914811148002628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.657958984375,0.0,322.5337829589844,1895.4371337890625,0.0,409.1716918945313,0.5352304577827454,1.0,0.0,3.0,1.0,0.0
12295680,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9052866101264954,0.1876489818096161,0.1691543906927108,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8691805005073547,0.1663387715816497,0.158123642206192,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.994956076145172,0.2606108486652374,0.1731802821159362,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8117753267288208,0.1340912878513336,0.1276712119579315,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.817654550075531,0.1369682401418686,0.6194287538528442,284.8415832519531,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.84423828125,1.0,0.2758120596408844,1.0,1.0,0.0,1.0,-1.497311234474182,1.4973094463348389,1.8450743937137304e-06,1.1471151113510132,0.7466101050376892,0.7466101050376892,0.0,30.83232688903809,25.0,10897.822265625,-0.0,269.99371337890625,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,19896.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645059108734131,1.0,0.0,0.0,2.0900588035583496,2.0900681018829346,2.914811148002628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.657958984375,0.0,322.5337829589844,1895.4371337890625,0.0,409.1716918945313,0.5352304577827454,1.0,0.0,3.0,1.0,0.0
12295740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9118732810020448,0.1879817694425583,0.1694067567586898,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.874118447303772,0.1661232113838195,0.1578813344240188,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9934841394424438,0.2624500691890716,0.1690351516008377,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8158755302429199,0.1337702721357345,0.1273282915353775,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8202415108680725,0.1358693242073059,0.6142953634262085,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790588378906,1.0,0.2733457684516907,1.0,1.0,0.0,1.0,-1.4857662916183472,1.485764503479004,1.818744522097404e-06,1.1378766298294067,0.7315732836723328,0.7315732836723328,0.0,30.06629943847656,25.0,10871.67578125,-0.0,263.0561828613281,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,19879.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624783098697662,1.0,0.0,0.0,2.0160932540893555,2.0161020755767822,2.712155549033924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.14013671875,0.0,295.1332092285156,1895.4371337890625,0.0,404.2026977539063,0.5194151997566223,1.0,0.0,3.0,1.0,0.0
12295800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9118732810020448,0.1879817694425583,0.1694067567586898,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.874118447303772,0.1661232113838195,0.1578813344240188,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9934841394424438,0.2624500691890716,0.1690351516008377,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8158755302429199,0.1337702721357345,0.1273282915353775,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8202415108680725,0.1358693242073059,0.6142953634262085,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790588378906,1.0,0.2733457684516907,1.0,1.0,0.0,1.0,-1.4857662916183472,1.485764503479004,1.818744522097404e-06,1.1378766298294067,0.7315732836723328,0.7315732836723328,0.0,30.06629943847656,25.0,10871.67578125,-0.0,263.0561828613281,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,19879.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624783098697662,1.0,0.0,0.0,2.0160932540893555,2.0161020755767822,2.712155549033924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.14013671875,0.0,295.1332092285156,1895.4371337890625,0.0,404.2026977539063,0.5194151997566223,1.0,0.0,3.0,1.0,0.0
12295860,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9181783199310304,0.1884275823831558,0.1697633415460586,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8785549998283386,0.1659798473119735,0.1577101796865463,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.992024540901184,0.2645469009876251,0.1654005497694015,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8194682598114014,0.1335237175226211,0.1270589381456375,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8223735094070435,0.1348561942577362,0.6095691919326782,284.9134216308594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.91656494140625,1.0,0.2711965143680572,1.0,1.0,0.0,1.0,-1.4756276607513428,1.47562575340271,1.795814000615792e-06,1.1297537088394165,0.7170736789703369,0.7170736789703369,0.0,29.41433525085449,28.0,10850.0625,-0.0,257.0958251953125,1.0,283.1499938964844,284.4794311523437,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19840.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608404338359833,1.0,0.0,0.0,1.9431037902832031,1.9431122541427608,2.519331872008479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.159912109375,0.0,269.70263671875,1895.4371337890625,0.0,400.232666015625,0.5038904547691345,1.0,0.0,3.0,1.0,0.0
12295920,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9181783199310304,0.1884275823831558,0.1697633415460586,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8785549998283386,0.1659798473119735,0.1577101796865463,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.992024540901184,0.2645469009876251,0.1654005497694015,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8194682598114014,0.1335237175226211,0.1270589381456375,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8223735094070435,0.1348561942577362,0.6095691919326782,284.9134216308594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.91656494140625,1.0,0.2711965143680572,1.0,1.0,0.0,1.0,-1.4756276607513428,1.47562575340271,1.795814000615792e-06,1.1297537088394165,0.7170736789703369,0.7170736789703369,0.0,29.41433525085449,28.0,10850.0625,-0.0,257.0958251953125,1.0,283.1499938964844,284.4794311523437,289.5931091308594,290.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,19840.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608404338359833,1.0,0.0,0.0,1.9431037902832031,1.9431122541427608,2.519331872008479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.159912109375,0.0,269.70263671875,1895.4371337890625,0.0,400.232666015625,0.5038904547691345,1.0,0.0,3.0,1.0,0.0
12295980,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.919114589691162,0.1889921277761459,0.1702420264482498,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8783506751060486,0.1659141778945922,0.157629132270813,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9920408725738524,0.2663785815238952,0.1654392629861831,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8190640807151794,0.1333560943603515,0.1268812417984008,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8205253481864929,0.1339235752820968,0.6052994728088379,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9591064453125,1.0,0.2705729305744171,1.0,1.0,0.0,1.0,-1.470808029174805,1.4708062410354614,1.7849167761596618e-06,1.1258310079574585,0.7032148838043213,0.7032148838043213,0.0,29.329843521118164,31.0,10855.056640625,-0.0,254.8535919189453,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596612155437469,1.0,0.0,0.0,1.8719539642333984,1.871962070465088,2.3382111180580978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.3916015625,0.0,246.38992309570312,1895.4371337890625,0.0,397.3982849121094,0.4888368844985962,1.0,0.0,3.0,1.0,0.0
12296040,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.919114589691162,0.1889921277761459,0.1702420264482498,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8783506751060486,0.1659141778945922,0.157629132270813,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9920408725738524,0.2663785815238952,0.1654392629861831,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8190640807151794,0.1333560943603515,0.1268812417984008,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8205253481864929,0.1339235752820968,0.6052994728088379,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1388854980469,284.9591064453125,1.0,0.2705729305744171,1.0,1.0,0.0,1.0,-1.470808029174805,1.4708062410354614,1.7849167761596618e-06,1.1258310079574585,0.7032148838043213,0.7032148838043213,0.0,29.329843521118164,31.0,10855.056640625,-0.0,254.8535919189453,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.4220886230469,293.1499938964844,293.1499938964844,283.1499938964844,19780.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596612155437469,1.0,0.0,0.0,1.8719539642333984,1.871962070465088,2.3382111180580978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.3916015625,0.0,246.38992309570312,1895.4371337890625,0.0,397.3982849121094,0.4888368844985962,1.0,0.0,3.0,1.0,0.0
12296100,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9176287651062012,0.1893200576305389,0.1705284416675567,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8765878081321716,0.1659107655286789,0.1576231271028518,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.992595076560974,0.2669247686862945,0.1667747050523758,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8174365162849426,0.1333015710115432,0.126826986670494,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8181647062301636,0.1334803998470306,0.6033121347427368,284.9787292480469,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425476074219,284.9827880859375,1.0,0.2707420885562897,1.0,1.0,0.0,1.0,-1.4702963829040527,1.4702945947647097,1.7837376162788132e-06,1.1253907680511477,0.6967525482177734,0.6967525482177734,0.0,29.489124298095703,31.0,10867.6220703125,-0.0,255.03732299804688,1.0,283.1499938964844,284.55731201171875,289.6554260253906,290.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,19760.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593259394168854,1.0,0.0,0.0,1.836851954460144,1.836859941482544,2.2513432895721053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.671630859375,0.0,235.48004150390625,1895.4371337890625,0.0,396.5960693359375,0.4814777672290802,1.0,0.0,3.0,1.0,0.0
12296160,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9150139093399048,0.1896801888942718,0.1708478331565857,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8738570213317871,0.1659279614686966,0.1576408296823501,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9934288859367372,0.2671573162078857,0.1688903868198394,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8149532079696655,0.133267343044281,0.1267962306737899,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8149256706237793,0.1330486983060836,0.6014031171798706,285.00341796875,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14483642578125,285.0075988769531,1.0,0.2712129652500152,1.0,1.0,0.0,1.0,-1.4709112644195557,1.4709094762802124,1.7850823041953845e-06,1.1258498430252075,0.6901484727859497,0.6901484727859497,0.0,29.772294998168945,25.0,10888.169921875,-0.0,256.0047912597656,1.0,283.1499938964844,284.5857238769531,289.6765441894531,290.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,19696.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592276215553283,1.0,0.0,0.0,1.8037285804748533,1.8037363290786743,2.1708795827635186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.315673828125,0.0,225.3434295654297,1895.4371337890625,0.0,396.3611450195313,0.4744710922241211,1.0,0.0,3.0,1.0,0.0
12296220,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9217969179153442,0.1904657185077667,0.1715152710676193,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8784674406051636,0.1659990102052688,0.1576783210039138,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9920331239700316,0.2679389417171478,0.1654211431741714,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187903761863708,0.1332356631755828,0.1267364025115966,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8172006011009216,0.1322018057107925,0.5974903702735901,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0525817871094,1.0,0.2691213190555572,1.0,1.0,0.0,1.0,-1.4628299474716189,1.462828278541565,1.7670881788944826e-06,1.119450330734253,0.677794337272644,0.677794337272644,0.0,29.18295669555664,28.0,10876.328125,-0.0,251.15118408203125,1.0,283.1499938964844,284.6388244628906,289.71746826171875,290.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19598.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595313966274261,1.0,0.0,0.0,1.738906979560852,1.7389143705368042,2.0176511839054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.23583984375,0.0,206.5172576904297,1895.4371337890625,0.0,397.0875244140625,0.4609021544456482,1.0,0.0,3.0,1.0,0.0
12296280,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9217969179153442,0.1904657185077667,0.1715152710676193,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8784674406051636,0.1659990102052688,0.1576783210039138,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9920331239700316,0.2679389417171478,0.1654211431741714,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187903761863708,0.1332356631755828,0.1267364025115966,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8172006011009216,0.1322018057107925,0.5974903702735901,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0525817871094,1.0,0.2691213190555572,1.0,1.0,0.0,1.0,-1.4628299474716189,1.462828278541565,1.7670881788944826e-06,1.119450330734253,0.677794337272644,0.677794337272644,0.0,29.18295669555664,28.0,10876.328125,-0.0,251.15118408203125,1.0,283.1499938964844,284.6388244628906,289.71746826171875,290.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19598.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595313966274261,1.0,0.0,0.0,1.738906979560852,1.7389143705368042,2.0176511839054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.23583984375,0.0,206.5172576904297,1895.4371337890625,0.0,397.0875244140625,0.4609021544456482,1.0,0.0,3.0,1.0,0.0
12296340,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241912961006165,0.1913512796163559,0.1722823679447174,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8793339133262634,0.1661344915628433,0.1577869653701782,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9918187260627748,0.269608587026596,0.1649186462163925,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.819386899471283,0.1332706809043884,0.1267496794462204,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.816210150718689,0.1314225047826767,0.5938935875892639,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1587219238281,285.09783935546875,1.0,0.2686422169208526,1.0,1.0,0.0,1.0,-1.4589709043502808,1.458969235420227,1.7583969338375027e-06,1.1162569522857666,0.6661533713340759,0.6661533713340759,0.0,29.04780387878418,31.0,10878.6953125,-0.0,249.2152709960937,1.0,283.1499938964844,284.6922912597656,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596898853778839,1.0,0.0,0.0,1.6777684688568115,1.677775740623474,1.8782677102535683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.600830078125,0.0,189.78781127929688,1895.4371337890625,0.0,397.4669799804688,0.4481925368309021,1.0,0.0,3.0,1.0,0.0
