time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241912961006165,0.1913512796163559,0.1722823679447174,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8793339133262634,0.1661344915628433,0.1577869653701782,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.9918187260627748,0.269608587026596,0.1649186462163925,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.819386899471283,0.1332706809043884,0.1267496794462204,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.816210150718689,0.1314225047826767,0.5938935875892639,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1587219238281,285.09783935546875,1.0,0.2686422169208526,1.0,1.0,0.0,1.0,-1.4589709043502808,1.458969235420227,1.7583969338375027e-06,1.1162569522857666,0.6661533713340759,0.6661533713340759,0.0,29.04780387878418,31.0,10878.6953125,-0.0,249.2152709960937,1.0,283.1499938964844,284.6922912597656,289.75347900390625,290.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,19494.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596898853778839,1.0,0.0,0.0,1.6777684688568115,1.677775740623474,1.8782677102535683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.600830078125,0.0,189.78781127929688,1895.4371337890625,0.0,397.4669799804688,0.4481925368309021,1.0,0.0,3.0,1.0,0.0
12296460,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211750626564026,0.1923784464597702,0.1731802374124527,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8756453394889832,0.1663412600755691,0.1579801142215728,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930874109268188,0.2705726325511932,0.1680076420307159,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8160694241523743,0.133374810218811,0.1268468499183654,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112305998802185,0.1307049691677093,0.5906868577003479,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490173339844,1.0,0.2694096267223358,1.0,1.0,0.0,1.0,-1.460253119468689,1.4602513313293457,1.761165208336024e-06,1.117204189300537,0.6554175019264221,0.6554175019264221,0.0,29.46209144592285,34.0,10913.494140625,-0.0,250.7761993408203,1.0,283.1499938964844,284.7508850097656,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597318172454834,1.0,0.0,0.0,1.6210486888885498,1.6210556030273438,1.75341824615316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.77734375,0.0,175.09478759765625,1895.4371337890625,0.0,397.56744384765625,0.4364584982395172,1.0,0.0,3.0,1.0,0.0
12296520,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211750626564026,0.1923784464597702,0.1731802374124527,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8756453394889832,0.1663412600755691,0.1579801142215728,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930874109268188,0.2705726325511932,0.1680076420307159,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8160694241523743,0.133374810218811,0.1268468499183654,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112305998802185,0.1307049691677093,0.5906868577003479,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490173339844,1.0,0.2694096267223358,1.0,1.0,0.0,1.0,-1.460253119468689,1.4602513313293457,1.761165208336024e-06,1.117204189300537,0.6554175019264221,0.6554175019264221,0.0,29.46209144592285,34.0,10913.494140625,-0.0,250.7761993408203,1.0,283.1499938964844,284.7508850097656,289.7890930175781,290.5823059082031,293.1499938964844,293.1499938964844,283.1499938964844,19375.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597318172454834,1.0,0.0,0.0,1.6210486888885498,1.6210556030273438,1.75341824615316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.77734375,0.0,175.09478759765625,1895.4371337890625,0.0,397.56744384765625,0.4364584982395172,1.0,0.0,3.0,1.0,0.0
12296580,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.914478063583374,0.1936177164316177,0.1742691546678543,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8687387704849243,0.1666227132081985,0.1582577973604202,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9951298832893372,0.2704721987247467,0.1737116873264312,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8097962737083435,0.133546382188797,0.127022847533226,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8030222058296204,0.1300257444381714,0.5877450108528137,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.20379638671875,1.0,0.2712255120277405,1.0,1.0,0.0,1.0,-1.4654192924499512,1.465417504310608,1.7725839143167832e-06,1.1212506294250488,0.6456449627876282,0.6456449627876282,0.0,30.311803817749023,25.0,10971.8134765625,-0.0,255.0466461181641,1.0,283.1499938964844,284.8122863769531,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602211415767669,1.0,0.0,0.0,1.569222331047058,1.569229006767273,1.643093696657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.09716796875,0.0,162.3427276611328,1895.4371337890625,0.0,398.7416687011719,0.4257845282554626,1.0,0.0,3.0,1.0,0.0
12296640,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.914478063583374,0.1936177164316177,0.1742691546678543,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8687387704849243,0.1666227132081985,0.1582577973604202,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9951298832893372,0.2704721987247467,0.1737116873264312,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8097962737083435,0.133546382188797,0.127022847533226,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8030222058296204,0.1300257444381714,0.5877450108528137,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.20379638671875,1.0,0.2712255120277405,1.0,1.0,0.0,1.0,-1.4654192924499512,1.465417504310608,1.7725839143167832e-06,1.1212506294250488,0.6456449627876282,0.6456449627876282,0.0,30.311803817749023,25.0,10971.8134765625,-0.0,255.0466461181641,1.0,283.1499938964844,284.8122863769531,289.82635498046875,290.623046875,293.1499938964844,293.1499938964844,283.1499938964844,19247.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602211415767669,1.0,0.0,0.0,1.569222331047058,1.569229006767273,1.643093696657161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.09716796875,0.0,162.3427276611328,1895.4371337890625,0.0,398.7416687011719,0.4257845282554626,1.0,0.0,3.0,1.0,0.0
12296700,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.9169689416885376,0.1942995935678482,0.174861341714859,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8700912594795227,0.166782945394516,0.1584002375602722,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9948528409004213,0.2702987194061279,0.1728708148002624,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8109766244888306,0.1336489170789718,0.1271115690469741,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8033347725868225,0.1296896636486053,0.5862176418304443,285.22540283203125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.2292785644531,1.0,0.2705159783363342,1.0,1.0,0.0,1.0,-1.4635727405548096,1.463571071624756,1.7685292732494418e-06,1.1198357343673706,0.6412543654441833,0.6412543654441833,0.0,30.1651668548584,25.0,10979.7333984375,-0.0,253.90701293945312,1.0,283.1499938964844,284.8412780761719,289.84527587890625,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,19197.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607467651367187,1.0,0.0,0.0,1.544737696647644,1.5447442531585691,1.5922194052109265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.923828125,0.0,156.5908966064453,1895.4371337890625,0.0,400.0068054199219,0.4208006262779236,1.0,0.0,3.0,1.0,0.0
12296760,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9242931008338928,0.1950042992830276,0.1754644513130188,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8753803372383118,0.1669521480798721,0.158535823225975,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9934725165367126,0.2707749307155609,0.1690054684877395,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.815632164478302,0.1337601691484451,0.1271924823522567,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.8072883486747742,0.1293614506721496,0.5846298933029175,285.24615478515625,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700744628906,285.2492370605469,1.0,0.2688915729522705,1.0,1.0,0.0,1.0,-1.4580141305923462,1.458012342453003,1.7561849290359532e-06,1.1154050827026367,0.6367220878601074,0.6367220878601074,0.0,29.551069259643555,28.0,10964.8916015625,-0.0,250.0671844482422,1.0,283.1499938964844,284.8650817871094,289.863037109375,290.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,19122.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613199532032013,1.0,0.0,0.0,1.5223727226257324,1.5223791599273682,1.546448231692921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.910400390625,0.0,151.3742218017578,1895.4371337890625,0.0,401.3909606933594,0.416189432144165,1.0,0.0,3.0,1.0,0.0
12296820,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298579096794128,0.1964799910783767,0.1767574548721313,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8784053921699524,0.1673310399055481,0.1588708311319351,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927580952644348,0.2726611495018005,0.1671782433986663,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181787133216858,0.1340238749980926,0.1274187415838241,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081666231155396,0.1287658214569091,0.5818190574645996,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.291259765625,1.0,0.2683185636997223,1.0,1.0,0.0,1.0,-1.4546645879745483,1.4546629190444946,1.7486174783698516e-06,1.1125816106796265,0.6285326480865479,0.6285326480865479,0.0,29.2514877319336,31.0,10969.8427734375,-0.0,247.9425811767578,1.0,283.1499938964844,284.9139709472656,289.89410400390625,290.6947326660156,293.1499938964844,293.1499938964844,283.1499938964844,19007.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619719982147217,1.0,0.0,0.0,1.4798312187194824,1.4798375368118286,1.46122744126842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.686767578125,0.0,141.88284301757812,1895.4371337890625,0.0,402.9713134765625,0.4075477123260498,1.0,0.0,3.0,1.0,0.0
12296880,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.9298579096794128,0.1964799910783767,0.1767574548721313,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8784053921699524,0.1673310399055481,0.1588708311319351,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927580952644348,0.2726611495018005,0.1671782433986663,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181787133216858,0.1340238749980926,0.1274187415838241,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081666231155396,0.1287658214569091,0.5818190574645996,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.291259765625,1.0,0.2683185636997223,1.0,1.0,0.0,1.0,-1.4546645879745483,1.4546629190444946,1.7486174783698516e-06,1.1125816106796265,0.6285326480865479,0.6285326480865479,0.0,29.2514877319336,31.0,10969.8427734375,-0.0,247.9425811767578,1.0,283.1499938964844,284.9139709472656,289.89410400390625,290.6947326660156,293.1499938964844,293.1499938964844,283.1499938964844,19007.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619719982147217,1.0,0.0,0.0,1.4798312187194824,1.4798375368118286,1.46122744126842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.686767578125,0.0,141.88284301757812,1895.4371337890625,0.0,402.9713134765625,0.4075477123260498,1.0,0.0,3.0,1.0,0.0
12296940,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9294847846031188,0.1980567574501037,0.1781572550535202,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8765162825584412,0.1677688956260681,0.1592801511287689,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935457706451416,0.2740657925605774,0.1691988110542297,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164786100387573,0.1343431919813156,0.1277173161506652,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8046025633811951,0.1282349675893783,0.5794229507446289,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385925292969,1.0,0.2690472602844238,1.0,1.0,0.0,1.0,-1.456741452217102,1.4567396640777588,1.753107426338829e-06,1.1141363382339478,0.6213077902793884,0.6213077902793884,0.0,29.547780990600582,34.0,11011.876953125,-0.0,249.5341339111328,1.0,283.1499938964844,284.966796875,289.925048828125,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18888.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622685015201568,1.0,0.0,0.0,1.4420818090438845,1.4420878887176514,1.3876284299385588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.290283203125,0.0,133.77931213378906,1895.4371337890625,0.0,403.6919555664063,0.3998966813087463,1.0,0.0,3.0,1.0,0.0
12297000,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.9294847846031188,0.1980567574501037,0.1781572550535202,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8765162825584412,0.1677688956260681,0.1592801511287689,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935457706451416,0.2740657925605774,0.1691988110542297,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164786100387573,0.1343431919813156,0.1277173161506652,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8046025633811951,0.1282349675893783,0.5794229507446289,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385925292969,1.0,0.2690472602844238,1.0,1.0,0.0,1.0,-1.456741452217102,1.4567396640777588,1.753107426338829e-06,1.1141363382339478,0.6213077902793884,0.6213077902793884,0.0,29.547780990600582,34.0,11011.876953125,-0.0,249.5341339111328,1.0,283.1499938964844,284.966796875,289.925048828125,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18888.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622685015201568,1.0,0.0,0.0,1.4420818090438845,1.4420878887176514,1.3876284299385588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.290283203125,0.0,133.77931213378906,1895.4371337890625,0.0,403.6919555664063,0.3998966813087463,1.0,0.0,3.0,1.0,0.0
12297060,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9247675538063048,0.1997319161891937,0.1796613931655883,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710731267929077,0.1682656854391098,0.159760981798172,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.995235562324524,0.2744838297367096,0.1740393489599228,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8116159439086914,0.1347164958715438,0.1280829757452011,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976966500282288,0.1277385056018829,0.5772874355316162,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881530761719,1.0,0.2708683311939239,1.0,1.0,0.0,1.0,-1.4628084897994995,1.4628067016601562,1.76646608451847e-06,1.1188727617263794,0.6150740385055542,0.6150740385055542,0.0,30.30300521850586,25.0,11080.4560546875,-0.0,253.9323272705078,1.0,283.1499938964844,285.02069091796875,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18770.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629802703857422,1.0,0.0,0.0,1.4092276096343994,1.409233570098877,1.3251214170395542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.182861328125,0.0,126.9571762084961,1895.4371337890625,0.0,405.4272155761719,0.3932414352893829,1.0,0.0,3.0,1.0,0.0
12297120,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9247675538063048,0.1997319161891937,0.1796613931655883,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710731267929077,0.1682656854391098,0.159760981798172,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.995235562324524,0.2744838297367096,0.1740393489599228,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8116159439086914,0.1347164958715438,0.1280829757452011,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976966500282288,0.1277385056018829,0.5772874355316162,285.3839416503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881530761719,1.0,0.2708683311939239,1.0,1.0,0.0,1.0,-1.4628084897994995,1.4628067016601562,1.76646608451847e-06,1.1188727617263794,0.6150740385055542,0.6150740385055542,0.0,30.30300521850586,25.0,11080.4560546875,-0.0,253.9323272705078,1.0,283.1499938964844,285.02069091796875,289.9584655761719,290.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,18770.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629802703857422,1.0,0.0,0.0,1.4092276096343994,1.409233570098877,1.3251214170395542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.182861328125,0.0,126.9571762084961,1895.4371337890625,0.0,405.4272155761719,0.3932414352893829,1.0,0.0,3.0,1.0,0.0
12297180,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9362780451774596,0.2014686018228531,0.1811821460723877,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788554668426514,0.1687928736209869,0.1602270603179931,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9933799505233764,0.2752681374549866,0.1687628775835037,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8184137344360352,0.1351169645786285,0.1284298747777938,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029959797859192,0.1272447854280471,0.5749399065971375,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2686041593551636,1.0,1.0,0.0,1.0,-1.4564672708511353,1.456465482711792,1.7524223494547186e-06,1.113840937614441,0.6096743941307068,0.6096743941307068,0.0,29.484310150146484,28.0,11087.9775390625,-0.0,249.26222229003903,1.0,283.1499938964844,285.0638427734375,289.99200439453125,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18660.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644159078598022,1.0,0.0,0.0,1.3809962272644043,1.3810020685195925,1.2725604392471726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.511962890625,0.0,121.27540588378906,1895.4371337890625,0.0,408.9498291015625,0.3875325620174408,1.0,0.0,3.0,1.0,0.0
12297240,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9362780451774596,0.2014686018228531,0.1811821460723877,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788554668426514,0.1687928736209869,0.1602270603179931,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9933799505233764,0.2752681374549866,0.1687628775835037,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8184137344360352,0.1351169645786285,0.1284298747777938,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029959797859192,0.1272447854280471,0.5749399065971375,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2686041593551636,1.0,1.0,0.0,1.0,-1.4564672708511353,1.456465482711792,1.7524223494547186e-06,1.113840937614441,0.6096743941307068,0.6096743941307068,0.0,29.484310150146484,28.0,11087.9775390625,-0.0,249.26222229003903,1.0,283.1499938964844,285.0638427734375,289.99200439453125,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18660.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644159078598022,1.0,0.0,0.0,1.3809962272644043,1.3810020685195925,1.2725604392471726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.511962890625,0.0,121.27540588378906,1895.4371337890625,0.0,408.9498291015625,0.3875325620174408,1.0,0.0,3.0,1.0,0.0
12297300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9407932162284852,0.2023536413908004,0.1819606572389602,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8817828297615051,0.1690672039985656,0.1604721844196319,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.9926437735557556,0.2764441967010498,0.1668950766324997,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8209058046340942,0.135328933596611,0.1286157518625259,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.8047300577163696,0.1270159035921096,0.5738275647163391,285.4386901855469,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996459960937,285.4415283203125,1.0,0.2681725025177002,1.0,1.0,0.0,1.0,-1.4543379545211792,1.4543362855911257,1.7475928189014669e-06,1.1120232343673706,0.607322096824646,0.607322096824646,0.0,29.202749252319336,28.0,11089.89453125,-0.0,247.6872100830078,1.0,283.1499938964844,285.0813903808594,290.00653076171875,290.8183288574219,293.1499938964844,293.1499938964844,283.1499938964844,18624.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650813937187195,1.0,0.0,0.0,1.3678815364837646,1.367887258529663,1.2485052991451084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.719970703125,0.0,118.7415542602539,1895.4371337890625,0.0,410.5930786132813,0.3849364221096039,1.0,0.0,3.0,1.0,0.0
12297360,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9431083798408508,0.2032561749219894,0.1827595084905624,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8828992247581482,0.1693512797355651,0.1607335805892944,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.9924508929252625,0.2776026725769043,0.1664226353168487,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8218443393707275,0.1355504691600799,0.1288183331489563,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8048228025436401,0.1268031150102615,0.5728271007537842,285.4560546875,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20428466796875,285.4590759277344,1.0,0.2681002020835876,1.0,1.0,0.0,1.0,-1.454084038734436,1.4540822505950928,1.7469607200837345e-06,1.1117507219314575,0.6049835085868835,0.6049835085868835,0.0,29.13643455505371,31.0,11108.0263671875,-0.0,247.4188690185547,1.0,283.1499938964844,285.1005859375,290.0200500488281,290.8331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18565.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655914902687073,1.0,0.0,0.0,1.3566045761108398,1.3566102981567385,1.228004578024411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.11083984375,0.0,116.51532745361328,1895.4371337890625,0.0,411.8570556640625,0.3826297521591186,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9438051581382751,0.2051222324371338,0.1844209730625152,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8818188309669495,0.1699520945549011,0.1612984389066696,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930970668792723,0.2794250547885895,0.1680323779582977,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8209080696105957,0.1360233724117279,0.1292636543512344,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8020185828208923,0.1264094859361648,0.5710540413856506,285.4932556152344,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964599609375,1.0,0.2689050436019897,1.0,1.0,0.0,1.0,-1.4570926427841189,1.4570908546447754,1.7534687231091084e-06,1.1140081882476809,0.601207435131073,0.601207435131073,0.0,29.393369674682617,34.0,11166.33984375,-0.0,249.2965240478516,1.0,283.1499938964844,285.1404724121094,290.04766845703125,290.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18469.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665322601795196,1.0,0.0,0.0,1.3363192081451416,1.33632493019104,1.19155437516838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.998046875,0.0,112.61344909667967,1895.4371337890625,0.0,414.1985778808594,0.3785243630409241,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9438051581382751,0.2051222324371338,0.1844209730625152,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.8818188309669495,0.1699520945549011,0.1612984389066696,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930970668792723,0.2794250547885895,0.1680323779582977,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8209080696105957,0.1360233724117279,0.1292636543512344,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.8020185828208923,0.1264094859361648,0.5710540413856506,285.4932556152344,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964599609375,1.0,0.2689050436019897,1.0,1.0,0.0,1.0,-1.4570926427841189,1.4570908546447754,1.7534687231091084e-06,1.1140081882476809,0.601207435131073,0.601207435131073,0.0,29.393369674682617,34.0,11166.33984375,-0.0,249.2965240478516,1.0,283.1499938964844,285.1404724121094,290.04766845703125,290.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18469.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665322601795196,1.0,0.0,0.0,1.3363192081451416,1.33632493019104,1.19155437516838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.998046875,0.0,112.61344909667967,1895.4371337890625,0.0,414.1985778808594,0.3785243630409241,1.0,0.0,3.0,1.0,0.0
12297540,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399601817131042,0.20706807076931,0.1861700266599655,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.876939058303833,0.1705970615148544,0.1619209051132202,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.9947584867477416,0.2802362740039825,0.1725901514291763,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8167022466659546,0.1365355104207992,0.1297622472047805,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7957322001457214,0.1260346174240112,0.5694733262062073,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.5353698730469,1.0,0.2708169817924499,1.0,1.0,0.0,1.0,-1.4641097784042358,1.4641079902648926,1.7688986417851993e-06,1.1194580793380735,0.5983643531799316,0.5983643531799316,0.0,30.118593215942383,37.0,11252.7626953125,-0.0,254.01698303222656,1.0,283.1499938964844,285.18048095703125,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679405689239502,1.0,0.0,0.0,1.3202005624771118,1.3202060461044312,1.1629825991121836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.67919921875,0.0,109.52835083007812,1895.4371337890625,0.0,417.7286376953125,0.3752173781394958,1.0,0.0,3.0,1.0,0.0
12297600,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.9399601817131042,0.20706807076931,0.1861700266599655,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.876939058303833,0.1705970615148544,0.1619209051132202,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.9947584867477416,0.2802362740039825,0.1725901514291763,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8167022466659546,0.1365355104207992,0.1297622472047805,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7957322001457214,0.1260346174240112,0.5694733262062073,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.5353698730469,1.0,0.2708169817924499,1.0,1.0,0.0,1.0,-1.4641097784042358,1.4641079902648926,1.7688986417851993e-06,1.1194580793380735,0.5983643531799316,0.5983643531799316,0.0,30.118593215942383,37.0,11252.7626953125,-0.0,254.01698303222656,1.0,283.1499938964844,285.18048095703125,290.07733154296875,290.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18374.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679405689239502,1.0,0.0,0.0,1.3202005624771118,1.3202060461044312,1.1629825991121836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.67919921875,0.0,109.52835083007812,1895.4371337890625,0.0,417.7286376953125,0.3752173781394958,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.933847725391388,0.2094092220067978,0.1881713718175888,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703691363334656,0.1716241985559463,0.1627881824970245,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.996624767780304,0.2802872657775879,0.1787717193365097,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8109633326530457,0.1374270915985107,0.1305020749568939,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7879502177238464,0.1260063797235489,0.5688934922218323,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751647949219,1.0,0.2736685574054718,1.0,1.0,0.0,1.0,-1.4751650094985962,1.475163221359253,1.7934552261067438e-06,1.1281100511550903,0.5964857339859009,0.5964857339859009,0.0,31.18026161193848,25.0,11367.396484375,-0.0,261.3358154296875,1.0,283.1499938964844,285.2198791503906,290.1083068847656,290.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18279.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470278799533844,1.0,0.0,0.0,1.3082717657089231,1.308277249336243,1.142061094583369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.3486328125,0.0,107.2195281982422,1895.4371337890625,0.0,423.6566162109375,0.3727051317691803,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.933847725391388,0.2094092220067978,0.1881713718175888,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703691363334656,0.1716241985559463,0.1627881824970245,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.996624767780304,0.2802872657775879,0.1787717193365097,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8109633326530457,0.1374270915985107,0.1305020749568939,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7879502177238464,0.1260063797235489,0.5688934922218323,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751647949219,1.0,0.2736685574054718,1.0,1.0,0.0,1.0,-1.4751650094985962,1.475163221359253,1.7934552261067438e-06,1.1281100511550903,0.5964857339859009,0.5964857339859009,0.0,31.18026161193848,25.0,11367.396484375,-0.0,261.3358154296875,1.0,283.1499938964844,285.2198791503906,290.1083068847656,290.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18279.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470278799533844,1.0,0.0,0.0,1.3082717657089231,1.308277249336243,1.142061094583369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.3486328125,0.0,107.2195281982422,1895.4371337890625,0.0,423.6566162109375,0.3727051317691803,1.0,0.0,3.0,1.0,0.0
12297780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9523994326591492,0.2122150659561157,0.1905562430620193,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.884475827217102,0.1731593310832977,0.1640869677066803,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938141107559204,0.2819125354290008,0.1699170023202896,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8235194683074951,0.1388338059186935,0.1316777169704437,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993752360343933,0.1264891177415847,0.5703085064888,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.6008605957031,1.0,0.2711672186851501,1.0,1.0,0.0,1.0,-1.4720700979232788,1.4720683097839355,1.7865123709270847e-06,1.125643253326416,0.5953819155693054,0.5953819155693054,0.0,29.902029037475582,43.0,11414.9228515625,-0.0,256.8185119628906,1.0,283.1499938964844,285.2462463378906,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734854698181152,1.0,0.0,0.0,1.3002052307128906,1.30021071434021,1.128021196450391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.098388671875,0.0,105.61768341064452,1895.4371337890625,0.0,431.9247131347656,0.370937705039978,1.0,0.0,3.0,1.0,0.0
12297840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9523994326591492,0.2122150659561157,0.1905562430620193,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.884475827217102,0.1731593310832977,0.1640869677066803,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938141107559204,0.2819125354290008,0.1699170023202896,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8235194683074951,0.1388338059186935,0.1316777169704437,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993752360343933,0.1264891177415847,0.5703085064888,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.6008605957031,1.0,0.2711672186851501,1.0,1.0,0.0,1.0,-1.4720700979232788,1.4720683097839355,1.7865123709270847e-06,1.125643253326416,0.5953819155693054,0.5953819155693054,0.0,29.902029037475582,43.0,11414.9228515625,-0.0,256.8185119628906,1.0,283.1499938964844,285.2462463378906,290.1381530761719,290.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18193.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734854698181152,1.0,0.0,0.0,1.3002052307128906,1.30021071434021,1.128021196450391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.098388671875,0.0,105.61768341064452,1895.4371337890625,0.0,431.9247131347656,0.370937705039978,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.9524850249290466,0.2137318700551986,0.1918878406286239,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.8839516043663025,0.1740660667419433,0.1649064123630523,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61041259765625,0.9943605065345764,0.2837815284729004,0.1714341193437576,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8232783079147339,0.1396819651126861,0.1324405819177627,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.7983049154281616,0.1268973350524902,0.5719139575958252,285.6102905273437,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2378845214844,285.6134948730469,1.0,0.2731801867485046,1.0,1.0,0.0,1.0,-1.4793081283569336,1.4793063402175903,1.802486622182187e-06,1.1311323642730713,0.5951526165008545,0.5951526165008545,0.0,30.22839736938477,43.0,11474.064453125,-0.0,260.70758056640625,1.0,283.1499938964844,285.2578430175781,290.1504211425781,290.9912109375,293.1499938964844,293.1499938964844,283.1499938964844,18165.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750010073184967,1.0,0.0,0.0,1.2969870567321775,1.296992540359497,1.122444075463136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.8583984375,0.0,104.9986343383789,1895.4371337890625,0.0,435.8890380859375,0.3702529966831207,1.0,0.0,3.0,1.0,0.0
12297960,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.9438583850860596,0.2153303921222686,0.1933203488588333,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8760843873023987,0.1750580221414566,0.1658422946929931,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.633544921875,0.9965765476226808,0.2847797572612762,0.1785909235477447,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.8167688846588135,0.140615627169609,0.1333221197128296,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7906571626663208,0.1273975074291229,0.5741427540779114,285.63330078125,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2447204589844,285.6378479003906,1.0,0.2769911289215088,1.0,1.0,0.0,1.0,-1.4944723844528198,1.494470477104187,1.836718411141192e-06,1.1430741548538208,0.5951648354530334,0.5951648354530334,0.0,31.49771499633789,61.0,11590.369140625,-0.0,270.4550476074219,1.0,283.1499938964844,285.27935791015625,290.1626892089844,291.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18111.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764649868011474,1.0,0.0,0.0,1.2955701351165771,1.2955756187438965,1.1199929161875845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.149658203125,0.0,104.61727142333984,1895.4371337890625,0.0,439.7535705566406,0.3698297142982483,1.0,0.0,3.0,1.0,0.0
12298020,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.906503438949585,0.2187523245811462,0.1964859813451767,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8452703952789307,0.1772597581148147,0.1680282354354858,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930602312088012,0.2832808196544647,0.1989029943943023,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7880269885063171,0.1426941305398941,0.1353955119848251,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613368630409241,0.1285648345947265,0.5799745917320251,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890308499336242,1.0,1.0,0.0,1.0,-1.535731554031372,1.5357295274734497,1.9322385469422443e-06,1.1758031845092771,0.5965134501457214,0.5965134501457214,0.0,36.70284271240234,64.0,11901.91015625,-0.0,302.29559326171875,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803875386714935,1.0,0.0,0.0,1.296288251876831,1.2962937355041504,1.121234944889693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.59619140625,0.0,104.43877410888672,1895.4371337890625,0.0,450.281005859375,0.3696289956569671,1.0,0.0,3.0,1.0,0.0
12298080,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.906503438949585,0.2187523245811462,0.1964859813451767,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8452703952789307,0.1772597581148147,0.1680282354354858,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930602312088012,0.2832808196544647,0.1989029943943023,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7880269885063171,0.1426941305398941,0.1353955119848251,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613368630409241,0.1285648345947265,0.5799745917320251,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890308499336242,1.0,1.0,0.0,1.0,-1.535731554031372,1.5357295274734497,1.9322385469422443e-06,1.1758031845092771,0.5965134501457214,0.5965134501457214,0.0,36.70284271240234,64.0,11901.91015625,-0.0,302.29559326171875,1.0,283.1499938964844,285.33477783203125,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803875386714935,1.0,0.0,0.0,1.296288251876831,1.2962937355041504,1.121234944889693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.59619140625,0.0,104.43877410888672,1895.4371337890625,0.0,450.281005859375,0.3696289956569671,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690785765647888,0.2222943603992462,0.1998947262763977,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124966025352478,0.179612323641777,0.1704850941896438,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479918479919434,0.2819417715072632,0.197740226984024,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560375332832336,0.1449214518070221,0.1377346217632293,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308512330055237,0.1298227459192276,0.5867618322372437,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988521754741668,1.0,1.0,0.0,1.0,-1.5513826608657837,1.551380634307861,1.9692636215040693e-06,1.188191533088684,0.5987767577171326,0.5987767577171326,0.0,43.65242767333984,67.0,12082.6572265625,-0.0,328.1944885253906,1.0,283.1499938964844,285.36474609375,290.22540283203125,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861967861652374,1.0,0.0,0.0,1.301704168319702,1.3017096519470217,1.1306236302743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.1923828125,0.0,105.07886505126952,1895.4371337890625,0.0,466.3470764160156,0.370331197977066,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690785765647888,0.2222943603992462,0.1998947262763977,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124966025352478,0.179612323641777,0.1704850941896438,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9479918479919434,0.2819417715072632,0.197740226984024,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560375332832336,0.1449214518070221,0.1377346217632293,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308512330055237,0.1298227459192276,0.5867618322372437,285.7338256835937,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988521754741668,1.0,1.0,0.0,1.0,-1.5513826608657837,1.551380634307861,1.9692636215040693e-06,1.188191533088684,0.5987767577171326,0.5987767577171326,0.0,43.65242767333984,67.0,12082.6572265625,-0.0,328.1944885253906,1.0,283.1499938964844,285.36474609375,290.22540283203125,291.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861967861652374,1.0,0.0,0.0,1.301704168319702,1.3017096519470217,1.1306236302743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.1923828125,0.0,105.07886505126952,1895.4371337890625,0.0,466.3470764160156,0.370331197977066,1.0,0.0,3.0,1.0,0.0
