time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298260,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491551876068115,0.2259211391210556,0.2033161967992782,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926620841026306,0.1820885241031646,0.1729989051818847,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9171178340911864,0.282506912946701,0.1980422586202621,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393231987953186,0.1472825706005096,0.1401390582323074,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136924266815186,0.1312309503555297,0.5938681364059448,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637939453125,1.0,0.3074855804443359,1.0,1.0,0.0,1.0,-1.570287823677063,1.5702857971191406,2.0144693735346664e-06,1.203047513961792,0.6018702387809753,0.6018702387809753,0.0,49.21279525756836,55.0,12278.951171875,-0.0,352.3455505371094,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922586679458618,1.0,0.0,0.0,1.310844659805298,1.3108500242233276,1.1465575511238061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.33984375,0.0,106.39059448242188,1895.4371337890625,0.0,483.7389831542969,0.3717819452285766,1.0,0.0,3.0,1.0,0.0
12298320,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491551876068115,0.2259211391210556,0.2033161967992782,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926620841026306,0.1820885241031646,0.1729989051818847,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9171178340911864,0.282506912946701,0.1980422586202621,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393231987953186,0.1472825706005096,0.1401390582323074,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136924266815186,0.1312309503555297,0.5938681364059448,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27325439453125,285.7637939453125,1.0,0.3074855804443359,1.0,1.0,0.0,1.0,-1.570287823677063,1.5702857971191406,2.0144693735346664e-06,1.203047513961792,0.6018702387809753,0.6018702387809753,0.0,49.21279525756836,55.0,12278.951171875,-0.0,352.3455505371094,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922586679458618,1.0,0.0,0.0,1.310844659805298,1.3108500242233276,1.1465575511238061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.33984375,0.0,106.39059448242188,1895.4371337890625,0.0,483.7389831542969,0.3717819452285766,1.0,0.0,3.0,1.0,0.0
12298380,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.8516184687614441,0.2291978597640991,0.2062337398529052,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.7945650815963745,0.1843675374984741,0.1751309335231781,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9164962768554688,0.2836223840713501,0.198735311627388,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7414482831954956,0.1494621932506561,0.1421794593334198,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148220539093018,0.1325975060462951,0.5998821258544922,285.7833557128906,285.5234680175781,293.5526428222656,287.2410583496094,293.5506286621094,297.2855224609375,285.78515625,1.0,0.3098295629024505,1.0,1.0,0.0,1.0,-1.5868521928787231,1.5868501663208008,2.0546247014863184e-06,1.2160699367523191,0.6054233908653259,0.6054233908653259,0.0,49.87713241577149,55.0,12457.8779296875,-0.0,362.5942077636719,1.0,283.1499938964844,285.4001770019531,290.2693176269531,291.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17732.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971887767314911,1.0,0.0,0.0,1.3218847513198853,1.3218902349472046,1.1659518150963777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.3291015625,0.0,108.0806655883789,1895.4371337890625,0.0,498.3741760253906,0.3736408352851867,1.0,0.0,3.0,1.0,0.0
12298440,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8533230423927307,0.2296862751245498,0.2066562473773956,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.7961719632148743,0.1847113072872162,0.1754394322633743,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9181566834449768,0.2838159203529358,0.1988528668880462,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428905963897705,0.1497910022735595,0.1424743086099624,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7161198854446411,0.1328092366456985,0.6007537245750427,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.7878723144531,1.0,0.3098528385162353,1.0,1.0,0.0,1.0,-1.589271903038025,1.589269757270813,2.0605307327059563e-06,1.217970371246338,0.6058503985404968,0.6058503985404968,0.0,49.65571975708008,43.0,12484.58984375,-0.0,363.2453308105469,1.0,283.1499938964844,285.4018249511719,290.27197265625,291.17388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17719.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978719353675842,1.0,0.0,0.0,1.3238258361816406,1.32383131980896,1.169378549548128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.08203125,0.0,108.3822250366211,1895.4371337890625,0.0,500.4376831054688,0.3739707171916961,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.8624404668807983,0.2316311746835708,0.2083212286233902,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.8047600984573364,0.1860886365175247,0.1766571700572967,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.927765130996704,0.284621000289917,0.1993367671966552,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7505978345870972,0.1511080861091613,0.1436372101306915,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.722984254360199,0.133667454123497,0.6042054891586304,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943115234375,285.79833984375,1.0,0.3094352781772613,1.0,1.0,0.0,1.0,-1.598853349685669,1.598851203918457,2.0840207071159966e-06,1.2254931926727295,0.608211874961853,0.608211874961853,0.0,48.29982376098633,43.0,12589.939453125,-0.0,364.5337524414063,1.0,283.1499938964844,285.4080505371094,290.28240966796875,291.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17682.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500503659248352,1.0,0.0,0.0,1.3314942121505735,1.331499695777893,1.1829652635242385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.931640625,0.0,109.61241912841795,1895.4371337890625,0.0,508.469482421875,0.3753139674663543,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.876420259475708,0.2336189895868301,0.2099938690662384,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8172290921211243,0.1875132024288177,0.1778865307569503,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9431267380714417,0.2854975163936615,0.1998532712459564,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624577283859253,0.1524696797132492,0.1448093652725219,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332788705825806,0.1345731765031814,0.6077168583869934,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077392578125,1.0,0.3081523478031158,1.0,1.0,0.0,1.0,-1.6085801124572754,1.608578085899353,2.1080372789583635e-06,1.2331275939941406,0.6106805205345154,0.6106805205345154,0.0,46.11888122558594,31.0,12699.232421875,-0.0,363.6451721191406,1.0,283.1499938964844,285.4128723144531,290.2929382324219,291.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17633.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030537247657776,1.0,0.0,0.0,1.340504765510559,1.3405102491378784,1.1990303505626798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.045654296875,0.0,111.05947875976562,1895.4371337890625,0.0,516.3784790039062,0.376885175704956,1.0,0.0,3.0,1.0,0.0
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9234039783477784,0.2377086132764816,0.2133741676807403,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555371761322021,0.1904922127723693,0.1803962141275406,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9869045615196228,0.2874040305614471,0.2009510397911071,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016607761383057,0.1553143262863159,0.1471970826387405,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676957845687866,0.1365120857954025,0.6149771213531494,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3037032783031463,1.0,1.0,0.0,1.0,-1.6285524368286133,1.6285502910614014,2.157889866793994e-06,1.2487962245941162,0.6163325905799866,0.6163325905799866,0.0,39.93635940551758,25.0,12925.2392578125,-0.0,357.0331420898437,1.0,283.1499938964844,285.41961669921875,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080850720405579,1.0,0.0,0.0,1.3607475757598877,1.360753059387207,1.235516435826867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.714111328125,0.0,114.4316635131836,1895.4371337890625,0.0,532.3553466796875,0.3805088102817535,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9234039783477784,0.2377086132764816,0.2133741676807403,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555371761322021,0.1904922127723693,0.1803962141275406,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9869045615196228,0.2874040305614471,0.2009510397911071,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016607761383057,0.1553143262863159,0.1471970826387405,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676957845687866,0.1365120857954025,0.6149771213531494,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3037032783031463,1.0,1.0,0.0,1.0,-1.6285524368286133,1.6285502910614014,2.157889866793994e-06,1.2487962245941162,0.6163325905799866,0.6163325905799866,0.0,39.93635940551758,25.0,12925.2392578125,-0.0,357.0331420898437,1.0,283.1499938964844,285.41961669921875,290.3147888183594,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,17547.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080850720405579,1.0,0.0,0.0,1.3607475757598877,1.360753059387207,1.235516435826867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.714111328125,0.0,114.4316635131836,1895.4371337890625,0.0,532.3553466796875,0.3805088102817535,1.0,0.0,3.0,1.0,0.0
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9712578654289246,0.2419261783361435,0.2169496715068817,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957743644714355,0.1935991942882537,0.1831212043762207,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982752799987792,0.2911959588527679,0.1860879808664322,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380420804023743,0.1582709550857544,0.1497866809368133,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8037762641906738,0.1385769993066787,0.6232394576072693,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233337402344,1.0,0.2988235354423523,1.0,1.0,0.0,1.0,-1.6313178539276123,1.6313157081604004,2.164891157008242e-06,1.2510002851486206,0.6226083636283875,0.6226083636283875,0.0,35.2666130065918,28.0,13065.9482421875,-0.0,345.5085754394531,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131242275238037,1.0,0.0,0.0,1.3843261003494265,1.3843318223953247,1.278704644391837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.2158203125,0.0,118.51896667480467,1895.4371337890625,0.0,548.8651733398438,0.3848232626914978,1.0,0.0,3.0,1.0,0.0
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.9712578654289246,0.2419261783361435,0.2169496715068817,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8957743644714355,0.1935991942882537,0.1831212043762207,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982752799987792,0.2911959588527679,0.1860879808664322,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380420804023743,0.1582709550857544,0.1497866809368133,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8037762641906738,0.1385769993066787,0.6232394576072693,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233337402344,1.0,0.2988235354423523,1.0,1.0,0.0,1.0,-1.6313178539276123,1.6313157081604004,2.164891157008242e-06,1.2510002851486206,0.6226083636283875,0.6226083636283875,0.0,35.2666130065918,28.0,13065.9482421875,-0.0,345.5085754394531,1.0,283.1499938964844,285.41070556640625,290.3367919921875,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17468.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131242275238037,1.0,0.0,0.0,1.3843261003494265,1.3843318223953247,1.278704644391837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.2158203125,0.0,118.51896667480467,1895.4371337890625,0.0,548.8651733398438,0.3848232626914978,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.987723708152771,0.2443369030952453,0.2190350294113159,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9136127829551696,0.1953724920749664,0.1847225576639175,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.9957678914070128,0.2957681715488434,0.175746351480484,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8533941507339478,0.1599507629871368,0.1513039469718933,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8183642625808716,0.1397866457700729,0.6282751560211182,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.33807373046875,285.8144836425781,1.0,0.297263890504837,1.0,1.0,0.0,1.0,-1.6311954259872437,1.6311931610107422,2.164388888559188e-06,1.2507381439208984,0.6262676119804382,0.6262676119804382,0.0,33.72115707397461,28.0,13125.564453125,-0.0,341.1543273925781,1.0,283.1499938964844,285.3972473144531,290.3467102050781,291.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17439.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155676603317261,1.0,0.0,0.0,1.3982772827148438,1.3982830047607422,1.304607906149613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.8701171875,0.0,121.03936767578124,1895.4371337890625,0.0,557.0582885742188,0.3874448537826538,1.0,0.0,3.0,1.0,0.0
12298920,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9971919059753418,0.2463020980358123,0.220722958445549,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.926472306251526,0.1967870891094207,0.1860125958919525,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9935305118560792,0.2999564111232757,0.1691529303789138,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8639153838157654,0.1612865477800369,0.1525231748819351,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8275859355926514,0.1407763212919235,0.6324543952941895,285.8103332519531,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8095397949219,1.0,0.2965218126773834,1.0,1.0,0.0,1.0,-1.632446050643921,1.632443904876709,2.167455249946215e-06,1.251645565032959,0.6292049884796143,0.6292049884796143,0.0,32.85307312011719,46.0,13183.884765625,-0.0,339.569091796875,1.0,283.1499938964844,285.3882751464844,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171878933906555,1.0,0.0,0.0,1.4100104570388794,1.4100161790847778,1.326594230022238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.9619140625,0.0,123.17337799072266,1895.4371337890625,0.0,562.5596923828125,0.3896429538726806,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978743195533752,0.2511100769042969,0.2248814105987548,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.92677640914917,0.2001285552978515,0.1891398429870605,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.994806706905365,0.3081636726856231,0.1727267652750015,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8648679852485657,0.1644279807806015,0.155471459031105,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278130292892456,0.1431930065155029,0.643113911151886,285.8178100585937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025272488594055,1.0,1.0,0.0,1.0,-1.6626605987548828,1.6626583337783811,2.244195911771385e-06,1.275106430053711,0.6367266774177551,0.6367266774177551,0.0,33.938812255859375,64.0,13472.8037109375,-0.0,358.199951171875,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204920768737793,1.0,0.0,0.0,1.4387829303741455,1.4387887716293335,1.3812872623475414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.826904296875,0.0,128.52236938476562,1895.4371337890625,0.0,573.9515380859375,0.3950700759887695,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9978743195533752,0.2511100769042969,0.2248814105987548,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.92677640914917,0.2001285552978515,0.1891398429870605,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.994806706905365,0.3081636726856231,0.1727267652750015,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8648679852485657,0.1644279807806015,0.155471459031105,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278130292892456,0.1431930065155029,0.643113911151886,285.8178100585937,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201599121094,1.0,0.3025272488594055,1.0,1.0,0.0,1.0,-1.6626605987548828,1.6626583337783811,2.244195911771385e-06,1.275106430053711,0.6367266774177551,0.6367266774177551,0.0,33.938812255859375,64.0,13472.8037109375,-0.0,358.199951171875,1.0,283.1499938964844,285.3855285644531,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204920768737793,1.0,0.0,0.0,1.4387829303741455,1.4387887716293335,1.3812872623475414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.826904296875,0.0,128.52236938476562,1895.4371337890625,0.0,573.9515380859375,0.3950700759887695,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9897417426109314,0.2532902657985687,0.227061465382576,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9150046110153198,0.2018776535987854,0.1908178031444549,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974430203437804,0.3104358911514282,0.1820652484893798,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558453917503357,0.1660627424716949,0.157047688961029,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193868398666382,0.1444592773914337,0.6489770412445068,285.8349609375,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.83795166015625,1.0,0.3081335425376892,1.0,1.0,0.0,1.0,-1.687450289726257,1.687448024749756,2.308707280462841e-06,1.294600486755371,0.6410765647888184,0.6410765647888184,0.0,35.78978729248047,64.0,13686.494140625,-0.0,376.8561401367188,1.0,283.1499938964844,285.3948669433594,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226308703422546,1.0,0.0,0.0,1.454883337020874,1.454889178276062,1.4123742175797818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.670654296875,0.0,131.56732177734375,1895.4371337890625,0.0,581.4500732421875,0.3981073498725891,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9756224155426024,0.2555927634239197,0.2291530519723892,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.8987935185432434,0.2036771327257156,0.1925733089447021,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.3111118674278259,0.1947741508483886,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8426029086112976,0.1677382290363311,0.1586922109127044,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8063231706619263,0.1457349210977554,0.6550629734992981,285.8557434082031,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.85919189453125,1.0,0.3151727020740509,1.0,1.0,0.0,1.0,-1.716604709625244,1.7166023254394531,2.386020241829101e-06,1.317516207695007,0.6457349061965942,0.6457349061965942,0.0,38.4847526550293,82.0,13930.4521484375,-0.0,400.9717712402344,1.0,283.1499938964844,285.4068603515625,290.4028625488281,291.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17214.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255457162857056,1.0,0.0,0.0,1.4724884033203125,1.47249436378479,1.446762354362363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.61572265625,0.0,134.93856811523438,1895.4371337890625,0.0,591.8302001953125,0.4014274179935455,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.923227846622467,0.2603742778301239,0.2336772829294204,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8536811470985413,0.2073825001716613,0.1963441669940948,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9825119972229004,0.3084757924079895,0.2167401909828186,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.803246796131134,0.1711700558662414,0.162215918302536,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7654182314872742,0.1482497751712799,0.6678540110588074,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323343098163605,1.0,1.0,0.0,1.0,-1.773777961730957,1.773775339126587,2.542642732805689e-06,1.3627994060516355,0.6561756134033203,0.6561756134033203,0.0,47.42156219482422,85.0,14436.2021484375,-0.0,461.2046203613281,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340790152549744,1.0,0.0,0.0,1.5117534399032593,1.5117594003677368,1.524949055919933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.82373046875,0.0,142.71310424804688,1895.4371337890625,0.0,623.30859375,0.408911257982254,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.923227846622467,0.2603742778301239,0.2336772829294204,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8536811470985413,0.2073825001716613,0.1963441669940948,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9825119972229004,0.3084757924079895,0.2167401909828186,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.803246796131134,0.1711700558662414,0.162215918302536,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7654182314872742,0.1482497751712799,0.6678540110588074,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323343098163605,1.0,1.0,0.0,1.0,-1.773777961730957,1.773775339126587,2.542642732805689e-06,1.3627994060516355,0.6561756134033203,0.6561756134033203,0.0,47.42156219482422,85.0,14436.2021484375,-0.0,461.2046203613281,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340790152549744,1.0,0.0,0.0,1.5117534399032593,1.5117594003677368,1.524949055919933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.82373046875,0.0,142.71310424804688,1895.4371337890625,0.0,623.30859375,0.408911257982254,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804445266723633,0.2650912702083587,0.2382777333259582,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8186112642288208,0.2110823392868042,0.2002110779285431,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298377633094788,0.3074199557304382,0.2156429290771484,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7682080268859863,0.1745765060186386,0.1658119708299636,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333369255065918,0.1506647914648056,0.6805060505867004,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456248342990875,1.0,1.0,0.0,1.0,-1.800907015800476,1.800904393196106,2.6186337436229223e-06,1.383946180343628,0.6672441959381104,0.6672441959381104,0.0,57.43532180786133,88.0,14761.3046875,-0.0,509.2626647949219,1.0,283.1499938964844,285.4205627441406,290.4710693359375,291.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,16960.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447786450386047,1.0,0.0,0.0,1.5553945302963257,1.5554007291793823,1.6142639935878833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.93798828125,0.0,151.87448120117188,1895.4371337890625,0.0,665.1658325195312,0.4174193739891052,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804445266723633,0.2650912702083587,0.2382777333259582,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8186112642288208,0.2110823392868042,0.2002110779285431,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9298377633094788,0.3074199557304382,0.2156429290771484,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7682080268859863,0.1745765060186386,0.1658119708299636,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333369255065918,0.1506647914648056,0.6805060505867004,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456248342990875,1.0,1.0,0.0,1.0,-1.800907015800476,1.800904393196106,2.6186337436229223e-06,1.383946180343628,0.6672441959381104,0.6672441959381104,0.0,57.43532180786133,88.0,14761.3046875,-0.0,509.2626647949219,1.0,283.1499938964844,285.4205627441406,290.4710693359375,291.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,16960.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447786450386047,1.0,0.0,0.0,1.5553945302963257,1.5554007291793823,1.6142639935878833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.93798828125,0.0,151.87448120117188,1895.4371337890625,0.0,665.1658325195312,0.4174193739891052,1.0,0.0,3.0,1.0,0.0
12299460,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598664402961731,0.2697689235210418,0.2427268326282501,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7998117804527283,0.2148164957761764,0.2039975225925445,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9004051685333252,0.308413565158844,0.2162748277187347,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7512148022651672,0.1780018359422683,0.1693142503499984,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.717266857624054,0.1531217694282531,0.6927517056465149,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567394316196441,1.0,1.0,0.0,1.0,-1.83046293258667,1.8304601907730105,2.7030366709368536e-06,1.4070489406585691,0.6791030764579773,0.6791030764579773,0.0,65.0770034790039,91.0,15105.0498046875,-0.0,552.6605834960938,1.0,283.1499938964844,285.40496826171875,290.4886169433594,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546594858169556,1.0,0.0,0.0,1.6028019189834597,1.6028083562850952,1.7141670127784894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.84375,0.0,162.38812255859375,1895.4371337890625,0.0,706.2963256835938,0.4268220067024231,1.0,0.0,3.0,1.0,0.0
12299520,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598664402961731,0.2697689235210418,0.2427268326282501,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7998117804527283,0.2148164957761764,0.2039975225925445,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9004051685333252,0.308413565158844,0.2162748277187347,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7512148022651672,0.1780018359422683,0.1693142503499984,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.717266857624054,0.1531217694282531,0.6927517056465149,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567394316196441,1.0,1.0,0.0,1.0,-1.83046293258667,1.8304601907730105,2.7030366709368536e-06,1.4070489406585691,0.6791030764579773,0.6791030764579773,0.0,65.0770034790039,91.0,15105.0498046875,-0.0,552.6605834960938,1.0,283.1499938964844,285.40496826171875,290.4886169433594,291.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,16853.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546594858169556,1.0,0.0,0.0,1.6028019189834597,1.6028083562850952,1.7141670127784894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.84375,0.0,162.38812255859375,1895.4371337890625,0.0,706.2963256835938,0.4268220067024231,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8481751680374146,0.2744718790054321,0.2471312135457992,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884471416473389,0.2186222970485687,0.2077840864658355,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838566541671753,0.310220330953598,0.2175802290439605,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7418070435523987,0.1814790666103363,0.1727982759475708,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070966958999634,0.1556544154882431,0.7050309181213379,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663294613361358,1.0,1.0,0.0,1.0,-1.8607933521270752,1.860790491104126,2.791282895486802e-06,1.4307423830032349,0.6917985081672668,0.6917985081672668,0.0,71.24047088623047,79.0,15461.7490234375,-0.0,593.2500610351562,1.0,283.1499938964844,285.3869934082031,290.5029296875,291.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,16747.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631614923477173,1.0,0.0,0.0,1.654012680053711,1.6540192365646362,1.8254546318985376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.591064453125,0.0,174.3860626220703,1895.4371337890625,0.0,743.68115234375,0.4371163845062256,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8481751680374146,0.2744718790054321,0.2471312135457992,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884471416473389,0.2186222970485687,0.2077840864658355,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838566541671753,0.310220330953598,0.2175802290439605,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7418070435523987,0.1814790666103363,0.1727982759475708,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070966958999634,0.1556544154882431,0.7050309181213379,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663294613361358,1.0,1.0,0.0,1.0,-1.8607933521270752,1.860790491104126,2.791282895486802e-06,1.4307423830032349,0.6917985081672668,0.6917985081672668,0.0,71.24047088623047,79.0,15461.7490234375,-0.0,593.2500610351562,1.0,283.1499938964844,285.3869934082031,290.5029296875,291.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,16747.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631614923477173,1.0,0.0,0.0,1.654012680053711,1.6540192365646362,1.8254546318985376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.591064453125,0.0,174.3860626220703,1895.4371337890625,0.0,743.68115234375,0.4371163845062256,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491149544715881,0.2768406867980957,0.2492626160383224,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894349098205566,0.2205585539340973,0.2096184343099594,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8833039999008179,0.3112821578979492,0.2183009535074234,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.742859423160553,0.183244839310646,0.1744751930236816,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078747749328613,0.1569522321224212,0.7108872532844543,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.90673828125,1.0,0.3685995638370514,1.0,1.0,0.0,1.0,-1.875467658042908,1.875464916229248,2.8345832561171846e-06,1.4422109127044678,0.6984544992446899,0.6984544992446899,0.0,72.08641052246094,79.0,15640.47265625,-0.0,606.5059814453125,1.0,283.1499938964844,285.3768615722656,290.5106811523437,291.60125732421875,293.1499938964844,293.1499938964844,283.1499938964844,16695.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670331716537476,1.0,0.0,0.0,1.680987000465393,1.680993676185608,1.8854807137813625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.23876953125,0.0,180.9792938232422,1895.4371337890625,0.0,761.3375244140625,0.4425906836986542,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.854110598564148,0.2792302966117859,0.2513557374477386,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7944223284721375,0.2225260585546493,0.211422398686409,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.887284517288208,0.3124175369739532,0.2190377563238144,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473691701889038,0.1850381344556808,0.1761180162429809,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7122072577476501,0.1582793891429901,0.7165915966033936,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.369699627161026,1.0,1.0,0.0,1.0,-1.889854907989502,1.8898520469665527,2.8773895337508293e-06,1.453438401222229,0.7048712968826294,0.7048712968826294,0.0,71.48806762695312,67.0,15817.509765625,-0.0,615.084228515625,1.0,283.1499938964844,285.36590576171875,290.51910400390625,291.61993408203125,293.1499938964844,293.1499938964844,283.1499938964844,16659.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707492828369141,1.0,0.0,0.0,1.7084182500839231,1.7084250450134275,1.947519479017501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.927490234375,0.0,187.93560791015625,1895.4371337890625,0.0,778.666015625,0.4482172131538391,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.873792290687561,0.2840748727321625,0.2554908990859985,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8132060766220093,0.2265588939189911,0.2150065898895263,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.905562698841095,0.3148472309112549,0.2205507308244705,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647497653961182,0.1887122690677642,0.1793702989816665,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277430891990662,0.161024585366249,0.7278606295585632,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693332374095917,1.0,1.0,0.0,1.0,-1.918378829956055,1.918375849723816,2.963328142868704e-06,1.4756799936294556,0.7175220847129822,0.7175220847129822,0.0,67.43675994873047,55.0,16170.46875,-0.0,623.0442504882812,1.0,283.1499938964844,285.3446350097656,290.53741455078125,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16624.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779220461845398,1.0,0.0,0.0,1.763281226158142,1.7632882595062256,2.074610421232137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.666015625,0.0,202.5740661621093,1895.4371337890625,0.0,813.191162109375,0.4596416652202606,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.873792290687561,0.2840748727321625,0.2554908990859985,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8132060766220093,0.2265588939189911,0.2150065898895263,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.905562698841095,0.3148472309112549,0.2205507308244705,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647497653961182,0.1887122690677642,0.1793702989816665,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277430891990662,0.161024585366249,0.7278606295585632,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.3693332374095917,1.0,1.0,0.0,1.0,-1.918378829956055,1.918375849723816,2.963328142868704e-06,1.4756799936294556,0.7175220847129822,0.7175220847129822,0.0,67.43675994873047,55.0,16170.46875,-0.0,623.0442504882812,1.0,283.1499938964844,285.3446350097656,290.53741455078125,291.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,16624.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779220461845398,1.0,0.0,0.0,1.763281226158142,1.7632882595062256,2.074610421232137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.666015625,0.0,202.5740661621093,1895.4371337890625,0.0,813.191162109375,0.4596416652202606,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084171652793884,0.2890098392963409,0.2595999836921692,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8427013754844666,0.230729654431343,0.2186072915792465,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422794580459596,0.3174487948417663,0.222109168767929,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952294945716858,0.1925102770328521,0.1826260685920715,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538585066795349,0.1638962179422378,0.7391613125801086,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3665059804916382,1.0,1.0,0.0,1.0,-1.9469884634017944,1.946985363960266,3.050950681426912e-06,1.497969150543213,0.7301380634307861,0.7301380634307861,0.0,60.56180953979492,43.0,16525.63671875,-0.0,621.8494873046875,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849652290344238,1.0,0.0,0.0,1.818487286567688,1.8184945583343504,2.206550675509789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.989501953125,0.0,218.1828765869141,1895.4371337890625,0.0,848.5106201171875,0.4712593257427215,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084171652793884,0.2890098392963409,0.2595999836921692,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8427013754844666,0.230729654431343,0.2186072915792465,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9422794580459596,0.3174487948417663,0.222109168767929,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952294945716858,0.1925102770328521,0.1826260685920715,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538585066795349,0.1638962179422378,0.7391613125801086,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8977966308594,1.0,0.3665059804916382,1.0,1.0,0.0,1.0,-1.9469884634017944,1.946985363960266,3.050950681426912e-06,1.497969150543213,0.7301380634307861,0.7301380634307861,0.0,60.56180953979492,43.0,16525.63671875,-0.0,621.8494873046875,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,16603.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849652290344238,1.0,0.0,0.0,1.818487286567688,1.8184945583343504,2.206550675509789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.989501953125,0.0,218.1828765869141,1895.4371337890625,0.0,848.5106201171875,0.4712593257427215,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444662928581238,0.2922139465808868,0.2622315287590027,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712702989578247,0.2334723323583603,0.2209392935037613,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9744440317153932,0.3191904425621032,0.2231313735246658,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226763606071472,0.1950067728757858,0.1847302466630935,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7797321081161499,0.165800392627716,0.7464948892593384,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.3638223111629486,1.0,1.0,0.0,1.0,-1.9655096530914309,1.9655065536499023,3.108433929810417e-06,1.5123906135559082,0.7382038831710815,0.7382038831710815,0.0,55.11301803588867,43.0,16755.0625,-0.0,617.6687622070312,1.0,283.1499938964844,285.3124694824219,290.5702819824219,291.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589479923248291,1.0,0.0,0.0,1.853856921195984,1.8538644313812256,2.2932205467895986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.2626953125,0.0,228.65286254882807,1895.4371337890625,0.0,871.9089965820312,0.478757232427597,1.0,0.0,3.0,1.0,0.0
