time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9683412313461304,0.2940296232700348,0.2637144923210144,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924805521965027,0.2350374013185501,0.2222622483968734,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932817220687866,0.320191890001297,0.2237145751714706,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8411298394203186,0.1964309811592102,0.1859228461980819,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.798721969127655,0.1668914258480072,0.7506632804870605,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8962707519531,1.0,0.3621193468570709,1.0,1.0,0.0,1.0,-1.9760173559188845,1.976014256477356,3.1413092074217275e-06,1.5205698013305664,0.7427411675453186,0.7427411675453186,0.0,51.80142211914063,46.0,16884.912109375,-0.0,614.505126953125,1.0,283.1499938964844,285.3059997558594,290.57769775390625,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920286178588867,1.0,0.0,0.0,1.8737324476242063,1.8737400770187376,2.342656273413013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.799560546875,0.0,234.6987762451172,1895.4371337890625,0.0,885.3849487304688,0.482987105846405,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9963522553443908,0.2990469336509704,0.2680639326572418,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9257258772850036,0.2394113391637802,0.2262220084667205,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249139785766601,0.21170674264431,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695175051689148,0.2004053145647049,0.1895118951797485,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251808285713196,0.1699507981538772,0.7635745406150818,285.88580322265625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612106144428253,1.0,1.0,0.0,1.0,-1.9914319515228271,1.9914287328720093,3.189959443261614e-06,1.5326188802719116,0.7551724910736084,0.7551724910736084,0.0,48.24235153198242,49.0,17159.6640625,-0.0,614.177490234375,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,16592.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989775657653809,1.0,0.0,0.0,1.9286065101623533,1.928614377975464,2.4818794486236584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.2939453125,0.0,252.03567504882807,1895.4371337890625,0.0,923.1226806640624,0.4947328269481659,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9963522553443908,0.2990469336509704,0.2680639326572418,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9257258772850036,0.2394113391637802,0.2262220084667205,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249139785766601,0.21170674264431,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8695175051689148,0.2004053145647049,0.1895118951797485,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251808285713196,0.1699507981538772,0.7635745406150818,285.88580322265625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612106144428253,1.0,1.0,0.0,1.0,-1.9914319515228271,1.9914287328720093,3.189959443261614e-06,1.5326188802719116,0.7551724910736084,0.7551724910736084,0.0,48.24235153198242,49.0,17159.6640625,-0.0,614.177490234375,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.7790832519531,293.1499938964844,293.1499938964844,283.1499938964844,16592.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989775657653809,1.0,0.0,0.0,1.9286065101623533,1.928614377975464,2.4818794486236584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.2939453125,0.0,252.03567504882807,1895.4371337890625,0.0,923.1226806640624,0.4947328269481659,1.0,0.0,3.0,1.0,0.0
12300300,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017314672470093,0.2668958604335785,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9360779523849488,0.2416093945503235,0.2282580584287643,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3286664187908172,0.2075856775045395,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.878174901008606,0.2023994475603103,0.1913588196039199,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8325132131576538,0.1715038865804672,0.7703390121459961,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3615072667598724,1.0,1.0,0.0,1.0,-1.997902512550354,1.997899293899536,3.210454451618716e-06,1.5376430749893188,0.7613028883934021,0.7613028883934021,0.0,47.56169509887695,49.0,17287.044921875,-0.0,616.7939453125,1.0,283.1499938964844,285.2661437988281,290.6054992675781,291.7954406738281,293.1499938964844,293.1499938964844,283.1499938964844,16598.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602102518081665,1.0,0.0,0.0,1.955685019493103,1.9556931257247925,2.552062028371438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.08740234375,0.0,260.9450988769531,1895.4371337890625,0.0,940.571044921875,0.5005652904510498,1.0,0.0,3.0,1.0,0.0
12300360,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3051020503044128,0.2639186382293701,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9433164596557616,0.2438181787729263,0.2303168773651123,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325545191764831,0.2052700370550155,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8844367861747742,0.2044006884098053,0.1932253837585449,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8377555012702942,0.173081025481224,0.7772598266601562,285.8724670410156,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45880126953125,285.87176513671875,1.0,0.3621868193149566,1.0,1.0,0.0,1.0,-2.004505157470703,2.004501819610596,3.231338723708177e-06,1.5427008867263794,0.767379105091095,0.767379105091095,0.0,47.26329040527344,67.0,17412.33203125,-0.0,620.8619384765625,1.0,283.1499938964844,285.2523193359375,290.61334228515625,291.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,16607.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049584746360779,1.0,0.0,0.0,1.9825044870376587,1.982512593269348,2.622537635943445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.526611328125,0.0,269.99951171875,1895.4371337890625,0.0,956.7607421875,0.5063603520393372,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115957677364349,0.2712973952293396,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940056324005127,0.2483502477407455,0.2345936000347137,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.339174747467041,0.2110090851783752,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821418881416321,0.2085022181272506,0.1971058100461959,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354746699333191,0.1763703674077987,0.792000412940979,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708425760269165,1.0,1.0,0.0,1.0,-2.0477306842803955,2.047727346420288,3.3701746815495426e-06,1.575999140739441,0.7797897458076477,0.7797897458076477,0.0,49.54645538330078,85.0,17853.365234375,-0.0,662.72314453125,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104321479797363,1.0,0.0,0.0,2.0357232093811035,2.035731554031372,2.7652271228362224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.35986328125,0.0,288.5964050292969,1895.4371337890625,0.0,988.42724609375,0.5178912281990051,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3115957677364349,0.2712973952293396,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940056324005127,0.2483502477407455,0.2345936000347137,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.339174747467041,0.2110090851783752,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821418881416321,0.2085022181272506,0.1971058100461959,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354746699333191,0.1763703674077987,0.792000412940979,285.8801574707031,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708425760269165,1.0,1.0,0.0,1.0,-2.0477306842803955,2.047727346420288,3.3701746815495426e-06,1.575999140739441,0.7797897458076477,0.7797897458076477,0.0,49.54645538330078,85.0,17853.365234375,-0.0,662.72314453125,1.0,283.1499938964844,285.2451171875,290.6320495605469,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,16615.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104321479797363,1.0,0.0,0.0,2.0357232093811035,2.035731554031372,2.7652271228362224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.35986328125,0.0,288.5964050292969,1895.4371337890625,0.0,988.42724609375,0.5178912281990051,1.0,0.0,3.0,1.0,0.0
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893614649772644,0.3156246840953827,0.2833346426486969,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160370826721193,0.2530664801597595,0.2391568124294281,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420818150043487,0.229982703924179,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629519939422607,0.2127566188573837,0.2012456357479095,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183921575546265,0.1797488778829574,0.8078505992889404,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854792714118957,1.0,1.0,0.0,1.0,-2.1142778396606445,2.114274263381958,3.591023642002256e-06,1.6278204917907717,0.7928973436355591,0.7928973436355591,0.0,55.439334869384766,88.0,18470.35546875,-0.0,739.0241088867188,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177639365196228,1.0,0.0,0.0,2.0893263816833496,2.0893352031707764,2.9127687639629585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.40380859375,0.0,308.1404724121094,1895.4371337890625,0.0,1032.1300048828125,0.5295189619064331,1.0,0.0,3.0,1.0,0.0
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893614649772644,0.3156246840953827,0.2833346426486969,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9160370826721193,0.2530664801597595,0.2391568124294281,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420818150043487,0.229982703924179,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629519939422607,0.2127566188573837,0.2012456357479095,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183921575546265,0.1797488778829574,0.8078505992889404,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.3854792714118957,1.0,1.0,0.0,1.0,-2.1142778396606445,2.114274263381958,3.591023642002256e-06,1.6278204917907717,0.7928973436355591,0.7928973436355591,0.0,55.439334869384766,88.0,18470.35546875,-0.0,739.0241088867188,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177639365196228,1.0,0.0,0.0,2.0893263816833496,2.0893352031707764,2.9127687639629585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.40380859375,0.0,308.1404724121094,1895.4371337890625,0.0,1032.1300048828125,0.5295189619064331,1.0,0.0,3.0,1.0,0.0
12300660,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.960504949092865,0.3201555609703064,0.2873736619949341,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8873031735420227,0.2578393518924713,0.2439063936471939,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816530346870422,0.3414449393749237,0.2392036020755767,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8386020064353943,0.2170436680316925,0.2055459171533584,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941399216651917,0.1830432415008545,0.8239317536354065,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412841796875,1.0,0.3977386653423309,1.0,1.0,0.0,1.0,-2.1588706970214844,2.1588668823242188,3.743663000932429e-06,1.662789225578308,0.8063158988952637,0.8063158988952637,0.0,63.056758880615234,91.0,18959.568359375,-0.0,806.7154541015625,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627789318561554,1.0,0.0,0.0,2.143309593200684,2.143318653106689,3.065231055643381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.51513671875,0.0,328.7746887207031,1895.4371337890625,0.0,1094.20263671875,0.5412788987159729,1.0,0.0,3.0,1.0,0.0
12300720,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.960504949092865,0.3201555609703064,0.2873736619949341,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8873031735420227,0.2578393518924713,0.2439063936471939,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816530346870422,0.3414449393749237,0.2392036020755767,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8386020064353943,0.2170436680316925,0.2055459171533584,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941399216651917,0.1830432415008545,0.8239317536354065,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412841796875,1.0,0.3977386653423309,1.0,1.0,0.0,1.0,-2.1588706970214844,2.1588668823242188,3.743663000932429e-06,1.662789225578308,0.8063158988952637,0.8063158988952637,0.0,63.056758880615234,91.0,18959.568359375,-0.0,806.7154541015625,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764709472656,293.1499938964844,293.1499938964844,283.1499938964844,16588.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627789318561554,1.0,0.0,0.0,2.143309593200684,2.143318653106689,3.065231055643381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.51513671875,0.0,328.7746887207031,1895.4371337890625,0.0,1094.20263671875,0.5412788987159729,1.0,0.0,3.0,1.0,0.0
12300780,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386378526687622,0.3251069486141205,0.2919445037841797,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.869644820690155,0.2626214325428009,0.2486199885606765,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.9578059315681458,0.3425538837909698,0.2398025095462799,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8236137628555298,0.2213298976421356,0.2097986191511154,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781290411949158,0.1863279938697815,0.8396119475364685,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081538021564483,1.0,1.0,0.0,1.0,-2.196394920349121,2.1963911056518555,3.874148205795791e-06,1.691849946975708,0.8197341561317444,0.8197341561317444,0.0,69.59648895263672,94.0,19386.0546875,-0.0,865.08447265625,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379668712615967,1.0,0.0,0.0,2.196774482727051,2.196783781051636,3.2200622968048265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4404296875,0.0,350.25006103515625,1895.4371337890625,0.0,1159.85009765625,0.5530038475990295,1.0,0.0,3.0,1.0,0.0
12300840,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386378526687622,0.3251069486141205,0.2919445037841797,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.869644820690155,0.2626214325428009,0.2486199885606765,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.9578059315681458,0.3425538837909698,0.2398025095462799,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8236137628555298,0.2213298976421356,0.2097986191511154,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781290411949158,0.1863279938697815,0.8396119475364685,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081538021564483,1.0,1.0,0.0,1.0,-2.196394920349121,2.1963911056518555,3.874148205795791e-06,1.691849946975708,0.8197341561317444,0.8197341561317444,0.0,69.59648895263672,94.0,19386.0546875,-0.0,865.08447265625,1.0,283.1499938964844,285.259765625,290.71685791015625,292.02667236328125,293.1499938964844,293.1499938964844,283.1499938964844,16594.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379668712615967,1.0,0.0,0.0,2.196774482727051,2.196783781051636,3.2200622968048265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4404296875,0.0,350.25006103515625,1895.4371337890625,0.0,1159.85009765625,0.5530038475990295,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.930999219417572,0.3276292085647583,0.294272243976593,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639594912528992,0.2650302052497864,0.2509713172912597,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9487916231155396,0.3436319530010223,0.2405166923999786,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8187283277511597,0.2234857231378555,0.211915373802185,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7729308009147644,0.1879912167787552,0.8474450707435608,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.95782470703125,1.0,0.4128750562667846,1.0,1.0,0.0,1.0,-2.2148234844207764,2.214819431304932,3.939150701626204e-06,1.706147074699402,0.8265076279640198,0.8265076279640198,0.0,72.38668060302734,94.0,19599.1875,-0.0,893.1690673828125,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,16599.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426088213920593,1.0,0.0,0.0,2.223267078399658,2.223276376724243,3.298197270851233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.3603515625,0.0,361.2639770507813,1895.4371337890625,0.0,1190.6419677734375,0.5588342547416687,1.0,0.0,3.0,1.0,0.0
12300960,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9251604080200196,0.330167293548584,0.296606570482254,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8597679138183594,0.2674576938152313,0.2533272802829742,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.9415355324745178,0.3449029922485351,0.2413911819458007,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150779008865356,0.2256562113761901,0.2140331119298935,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.7690833806991577,0.189671903848648,0.8552994728088379,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.417376309633255,1.0,1.0,0.0,1.0,-2.233484983444214,2.233481168746948,4.005568825959927e-06,1.7206275463104248,0.8333303332328796,0.8333303332328796,0.0,74.90135955810547,97.0,19814.59375,-0.0,920.8692016601562,1.0,283.1499938964844,285.2555847167969,290.7330017089844,292.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,16605.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469451785087585,1.0,0.0,0.0,2.249563455581665,2.249572992324829,3.376679558186879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.38330078125,0.0,372.4430236816406,1895.4371337890625,0.0,1219.875,0.5646354556083679,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.917029082775116,0.335273802280426,0.3012840449810028,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.854182779788971,0.2723692953586578,0.2580667734146118,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306460022926332,0.3477720916271209,0.2434021532535553,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.810139536857605,0.2300422936677932,0.2182856500148773,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639346718788147,0.1930837333202362,0.8711180090904236,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259337186813354,1.0,1.0,0.0,1.0,-2.271320104598999,2.2713160514831543,4.142049419897376e-06,1.74998939037323,0.8471167683601379,0.8471167683601379,0.0,79.37484741210938,100.0,20250.626953125,-0.0,975.9271240234376,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550189852714539,1.0,0.0,0.0,2.3015079498291016,2.301517963409424,3.534421750828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.11279296875,0.0,395.2646179199219,1895.4371337890625,0.0,1275.4766845703125,0.5761339664459229,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.917029082775116,0.335273802280426,0.3012840449810028,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.854182779788971,0.2723692953586578,0.2580667734146118,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306460022926332,0.3477720916271209,0.2434021532535553,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.810139536857605,0.2300422936677932,0.2182856500148773,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639346718788147,0.1930837333202362,0.8711180090904236,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259337186813354,1.0,1.0,0.0,1.0,-2.271320104598999,2.2713160514831543,4.142049419897376e-06,1.74998939037323,0.8471167683601379,0.8471167683601379,0.0,79.37484741210938,100.0,20250.626953125,-0.0,975.9271240234376,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550189852714539,1.0,0.0,0.0,2.3015079498291016,2.301517963409424,3.534421750828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.11279296875,0.0,395.2646179199219,1895.4371337890625,0.0,1275.4766845703125,0.5761339664459229,1.0,0.0,3.0,1.0,0.0
12301140,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121789336204528,0.340409904718399,0.3059688508510589,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511423468589783,0.2773632109165191,0.2628598809242248,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9233133792877196,0.3509173393249511,0.2456264346837997,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074687123298645,0.234494000673294,0.2225762754678726,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611145973205566,0.1965658366680145,0.8871433138847351,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931335449219,1.0,0.4340534508228302,1.0,1.0,0.0,1.0,-2.309779644012451,2.309775352478028,4.283281668904237e-06,1.7798423767089844,0.8611231446266174,0.8611231446266174,0.0,83.27984619140625,103.0,20693.27734375,-0.0,1031.1060791015625,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.1559753417969,293.1499938964844,293.1499938964844,283.1499938964844,16644.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626569628715515,1.0,0.0,0.0,2.3524365425109863,2.352446794509888,3.6925735003023874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.013671875,0.0,418.6060180664063,1895.4371337890625,0.0,1329.439697265625,0.5874530673027039,1.0,0.0,3.0,1.0,0.0
12301200,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121789336204528,0.340409904718399,0.3059688508510589,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511423468589783,0.2773632109165191,0.2628598809242248,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.9233133792877196,0.3509173393249511,0.2456264346837997,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074687123298645,0.234494000673294,0.2225762754678726,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611145973205566,0.1965658366680145,0.8871433138847351,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931335449219,1.0,0.4340534508228302,1.0,1.0,0.0,1.0,-2.309779644012451,2.309775352478028,4.283281668904237e-06,1.7798423767089844,0.8611231446266174,0.8611231446266174,0.0,83.27984619140625,103.0,20693.27734375,-0.0,1031.1060791015625,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.1559753417969,293.1499938964844,293.1499938964844,283.1499938964844,16644.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626569628715515,1.0,0.0,0.0,2.3524365425109863,2.352446794509888,3.6925735003023874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.013671875,0.0,418.6060180664063,1895.4371337890625,0.0,1329.439697265625,0.5874530673027039,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9093246459960938,0.3439345359802246,0.3092587888240814,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.849412739276886,0.2808113396167755,0.2662515938282013,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9188098311424256,0.3530894517898559,0.2472305446863174,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.805925726890564,0.2375396788120269,0.2255958169698715,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594678997993469,0.1989101469516754,0.8983486890792847,286.00372314453125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4881896972656,286.00469970703125,1.0,0.4396880567073822,1.0,1.0,0.0,1.0,-2.3368239402771,2.3368194103240967,4.384140083857346e-06,1.800861358642578,0.8713448643684387,0.8713448643684387,0.0,85.984619140625,103.0,21011.6640625,-0.0,1070.7520751953125,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,16663.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679627895355225,1.0,0.0,0.0,2.388403415679932,2.388413906097412,3.806350434842898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2392578125,0.0,435.6819458007813,1895.4371337890625,0.0,1367.679931640625,0.5954726934432983,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.9080722332000732,0.3452398180961609,0.3104847371578216,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.848598837852478,0.2820870280265808,0.2675164043903351,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.916927456855774,0.353878915309906,0.2478214651346206,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051601648330688,0.2386551946401596,0.2267128378152847,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.7586717009544373,0.19974946975708,0.9024243354797364,286.0081481933594,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.00909423828125,1.0,0.4418195188045501,1.0,1.0,0.0,1.0,-2.346764087677002,2.346759796142578,4.421527592057828e-06,1.8085901737213133,0.875346302986145,0.875346302986145,0.0,87.06996154785156,106.0,21133.240234375,-0.0,1085.8995361328125,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.2036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699534058570862,1.0,0.0,0.0,2.402219533920288,2.402230024337769,3.850514360692614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.78076171875,0.0,442.3748779296875,1895.4371337890625,0.0,1382.182373046875,0.5985589623451233,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9032480120658876,0.3496703207492828,0.3146297633647918,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452328443527222,0.2864028811454773,0.271782785654068,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099112749099731,0.3565062880516052,0.2497813105583191,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018671274185181,0.2423786967992782,0.2304326593875885,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7552748918533325,0.2024630606174469,0.915607213973999,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240478515625,1.0,0.4491102397441864,1.0,1.0,0.0,1.0,-2.3795323371887207,2.3795278072357178,4.545928277366329e-06,1.834054470062256,0.889759361743927,0.889759361743927,0.0,91.04362487792967,109.0,21555.18359375,-0.0,1138.26513671875,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767236590385437,1.0,0.0,0.0,2.45065975189209,2.4506707191467285,4.007369511782599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.92822265625,0.0,466.4327392578125,1895.4371337890625,0.0,1432.126708984375,0.6094028353691101,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9032480120658876,0.3496703207492828,0.3146297633647918,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452328443527222,0.2864028811454773,0.271782785654068,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099112749099731,0.3565062880516052,0.2497813105583191,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018671274185181,0.2423786967992782,0.2304326593875885,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7552748918533325,0.2024630606174469,0.915607213973999,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240478515625,1.0,0.4491102397441864,1.0,1.0,0.0,1.0,-2.3795323371887207,2.3795278072357178,4.545928277366329e-06,1.834054470062256,0.889759361743927,0.889759361743927,0.0,91.04362487792967,109.0,21555.18359375,-0.0,1138.26513671875,1.0,283.1499938964844,285.2522888183594,290.81805419921875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16704.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767236590385437,1.0,0.0,0.0,2.45065975189209,2.4506707191467285,4.007369511782599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.92822265625,0.0,466.4327392578125,1895.4371337890625,0.0,1432.126708984375,0.6094028353691101,1.0,0.0,3.0,1.0,0.0
12301500,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.900900423526764,0.3517872989177704,0.3166016340255737,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8435137867927551,0.288458913564682,0.2738053798675537,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.9065512418746948,0.3577437102794647,0.2506986260414123,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8001365661621094,0.2441266626119613,0.2321704626083374,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534785866737366,0.2036911100149154,0.9215524792671204,286.0304870605469,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.0313415527344,1.0,0.4525684714317322,1.0,1.0,0.0,1.0,-2.3946645259857178,2.394659996032715,4.60396859125467e-06,1.845805048942566,0.8970409631729126,0.8970409631729126,0.0,93.02613830566406,109.0,21761.064453125,-0.0,1163.49560546875,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.2808532714844,293.1499938964844,293.1499938964844,283.1499938964844,16722.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799160838127136,1.0,0.0,0.0,2.474294900894165,2.474305868148804,4.0850395066627243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.7373046875,0.0,478.5083618164063,1895.4371337890625,0.0,1456.003173828125,0.61470627784729,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.898652970790863,0.3538575172424316,0.3185264766216278,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418720364570618,0.2904693782329559,0.2757782638072967,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9034264087677002,0.3589494228363037,0.251589685678482,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.7984604239463806,0.2458220720291137,0.2338516116142273,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.7517222762107849,0.2048576921224594,0.9271871447563172,286.0378723144531,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.455915629863739,1.0,1.0,0.0,1.0,-2.40920639038086,2.4092016220092773,4.660095783037832e-06,1.8570914268493648,0.9043745994567872,0.9043745994567872,0.0,94.97977447509766,112.0,21965.091796875,-0.0,1188.2161865234375,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,16741.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829997301101685,1.0,0.0,0.0,2.497519016265869,2.497530221939087,4.162085076586665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.77587890625,0.0,490.59271240234375,1895.4371337890625,0.0,1479.2598876953125,0.6229248642921448,1.0,0.0,3.0,1.0,0.0
12301620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943889737129211,0.3578275740146637,0.3222375512123108,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8387839198112488,0.2943569421768188,0.2796013653278351,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976476192474365,0.3612396419048309,0.2532961666584015,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7952550649642944,0.2490687370300293,0.237078383564949,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483307719230652,0.2070312350988388,0.9377313256263732,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623397588729858,1.0,1.0,0.0,1.0,-2.43685245513916,2.436847686767578,4.767759946844308e-06,1.8785401582717896,0.9188510179519652,0.9188510179519652,0.0,98.82427215576172,115.0,22419.080078125,-0.0,1236.50732421875,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,17228.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893347501754761,1.0,0.0,0.0,2.575356721878052,2.575368642807007,4.425559438914206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.18896484375,0.0,534.8824462890625,1895.4371337890625,0.0,1527.62255859375,0.6414991021156311,1.0,0.0,3.0,1.0,0.0
12301680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943889737129211,0.3578275740146637,0.3222375512123108,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8387839198112488,0.2943569421768188,0.2796013653278351,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976476192474365,0.3612396419048309,0.2532961666584015,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7952550649642944,0.2490687370300293,0.237078383564949,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483307719230652,0.2070312350988388,0.9377313256263732,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.4623397588729858,1.0,1.0,0.0,1.0,-2.43685245513916,2.436847686767578,4.767759946844308e-06,1.8785401582717896,0.9188510179519652,0.9188510179519652,0.0,98.82427215576172,115.0,22419.080078125,-0.0,1236.50732421875,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,17228.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893347501754761,1.0,0.0,0.0,2.575356721878052,2.575368642807007,4.425559438914206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.18896484375,0.0,534.8824462890625,1895.4371337890625,0.0,1527.62255859375,0.6414991021156311,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903744220733643,0.3615700304508209,0.3257375061511993,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8359135389328003,0.2980710864067077,0.2832524478435516,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922195434570312,0.3633660674095154,0.2548845708370209,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7922137975692749,0.2521287202835083,0.2401196360588073,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450717091560364,0.2089989483356475,0.9473034739494324,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.468395859003067,1.0,1.0,0.0,1.0,-2.462507486343384,2.4625024795532227,4.868783435085788e-06,1.8984315395355225,0.933157742023468,0.933157742023468,0.0,102.57858276367188,118.0,22884.453125,-0.0,1283.0023193359375,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958957314491272,1.0,0.0,0.0,2.666990280151367,2.66700291633606,4.746092656660039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.21630859375,0.0,591.0663452148438,1895.4371337890625,0.0,1578.5146484375,0.6634430885314941,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903744220733643,0.3615700304508209,0.3257375061511993,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8359135389328003,0.2980710864067077,0.2832524478435516,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922195434570312,0.3633660674095154,0.2548845708370209,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7922137975692749,0.2521287202835083,0.2401196360588073,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7450717091560364,0.2089989483356475,0.9473034739494324,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.468395859003067,1.0,1.0,0.0,1.0,-2.462507486343384,2.4625024795532227,4.868783435085788e-06,1.8984315395355225,0.933157742023468,0.933157742023468,0.0,102.57858276367188,118.0,22884.453125,-0.0,1283.0023193359375,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958957314491272,1.0,0.0,0.0,2.666990280151367,2.66700291633606,4.746092656660039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.21630859375,0.0,591.0663452148438,1895.4371337890625,0.0,1578.5146484375,0.6634430885314941,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8866231441497803,0.3651199638843536,0.3290553987026214,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8332695960998535,0.3016431331634521,0.2867600917816162,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8871445655822754,0.3653567433357239,0.2563719451427459,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.789362370967865,0.2550345659255981,0.2430058568716049,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419719696044922,0.210796907544136,0.9560667276382446,286.0163269042969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741294085979461,1.0,1.0,0.0,1.0,-2.486492156982422,2.4864871501922607,4.964199888490839e-06,1.91701889038086,0.9472774267196656,0.9472774267196656,0.0,106.23966979980467,121.0,23354.197265625,-0.0,1327.9141845703125,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025946378707886,1.0,0.0,0.0,2.7669942378997803,2.76700758934021,5.108693130750908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1787109375,0.0,657.1551513671875,1895.4371337890625,0.0,1631.289306640625,0.6874322891235352,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8866231441497803,0.3651199638843536,0.3290553987026214,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8332695960998535,0.3016431331634521,0.2867600917816162,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8871445655822754,0.3653567433357239,0.2563719451427459,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.789362370967865,0.2550345659255981,0.2430058568716049,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419719696044922,0.210796907544136,0.9560667276382446,286.0163269042969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741294085979461,1.0,1.0,0.0,1.0,-2.486492156982422,2.4864871501922607,4.964199888490839e-06,1.91701889038086,0.9472774267196656,0.9472774267196656,0.0,106.23966979980467,121.0,23354.197265625,-0.0,1327.9141845703125,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,18787.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025946378707886,1.0,0.0,0.0,2.7669942378997803,2.76700758934021,5.108693130750908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1787109375,0.0,657.1551513671875,1895.4371337890625,0.0,1631.289306640625,0.6874322891235352,1.0,0.0,3.0,1.0,0.0
