time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831391930580139,0.3685095906257629,0.3322210013866424,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8308522701263428,0.3051015436649322,0.2901518642902374,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824209570884705,0.3672407269477844,0.2577787041664123,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7867138385772705,0.2578148543834686,0.2457649260759353,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7390441298484802,0.2124563157558441,0.9641656875610352,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.00323486328125,1.0,0.4795854091644287,1.0,1.0,0.0,1.0,-2.509107112884521,2.5091021060943604,5.05503066960955e-06,1.934541702270508,0.9612168669700624,0.9612168669700624,0.0,109.8089599609375,124.0,23824.236328125,0.0,1371.4892578125,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,19744.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092812657356262,1.0,0.0,0.0,2.871638298034668,2.871652841567993,5.502408271240711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.755859375,0.0,731.6773071289062,1895.4371337890625,0.0,1684.7550048828125,0.7125583291053772,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831391930580139,0.3685095906257629,0.3322210013866424,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8308522701263428,0.3051015436649322,0.2901518642902374,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824209570884705,0.3672407269477844,0.2577787041664123,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7867138385772705,0.2578148543834686,0.2457649260759353,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.7390441298484802,0.2124563157558441,0.9641656875610352,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.00323486328125,1.0,0.4795854091644287,1.0,1.0,0.0,1.0,-2.509107112884521,2.5091021060943604,5.05503066960955e-06,1.934541702270508,0.9612168669700624,0.9612168669700624,0.0,109.8089599609375,124.0,23824.236328125,0.0,1371.4892578125,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.583984375,293.1499938964844,293.1499938964844,283.1499938964844,19744.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092812657356262,1.0,0.0,0.0,2.871638298034668,2.871652841567993,5.502408271240711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.755859375,0.0,731.6773071289062,1895.4371337890625,0.0,1684.7550048828125,0.7125583291053772,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8814997673034668,0.3701519072055816,0.3337565660476684,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297294974327087,0.3067953586578369,0.2918128669261932,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801915049552917,0.3681502938270569,0.2584587931632995,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7854697108268738,0.2591652572154999,0.2471051812171936,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.737648069858551,0.2132421135902404,0.968008279800415,285.994384765625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822228550910949,1.0,1.0,0.0,1.0,-2.519992589950561,2.5199875831604004,5.099052032164764e-06,1.942976713180542,0.9680901765823364,0.9680901765823364,0.0,111.5595932006836,124.0,24071.4140625,0.0,1392.8594970703125,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,20363.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126099467277527,1.0,0.0,0.0,2.932950973510742,2.9329657554626465,5.739881316912943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.892578125,0.0,778.148193359375,1895.4371337890625,0.0,1711.6536865234375,0.7245481014251709,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8799083828926086,0.3717635869979858,0.3352579772472381,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286479711532593,0.3084690868854522,0.2934505343437195,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8780305981636047,0.3690420389175415,0.259122371673584,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7842637300491333,0.2604924142360687,0.2484196275472641,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7362838983535767,0.2140020877122879,0.971718430519104,285.9910583496094,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.990966796875,1.0,0.4848047196865082,1.0,1.0,0.0,1.0,-2.5305988788604736,2.5305936336517334,5.142133431945695e-06,1.951196432113648,0.974995732307434,0.974995732307434,0.0,113.2931900024414,127.0,24292.1015625,0.0,1413.9635009765625,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,20770.056640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158476710319519,1.0,0.0,0.0,2.9782862663269043,2.978301763534546,5.918698775531084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.8046875,0.0,813.4024047851562,1895.4371337890625,0.0,1737.993408203125,0.7381817102432251,1.0,0.0,3.0,1.0,0.0
12302220,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8769030570983887,0.374900221824646,0.3381847441196441,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266331553459167,0.3117634057998657,0.2966744899749756,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.873942494392395,0.3707786500453949,0.2604169547557831,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7819947600364685,0.2630851864814758,0.250988632440567,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.733675479888916,0.2154541313648224,0.978822648525238,285.9802551269531,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898248016834259,1.0,1.0,0.0,1.0,-2.551167726516724,2.5511624813079834,5.226228495303076e-06,1.9671475887298584,0.988641083240509,0.988641083240509,0.0,116.70428466796876,130.0,24756.626953125,0.0,1455.5640869140625,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,21843.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222481966018677,1.0,0.0,0.0,3.0854086875915527,3.0854251384735107,6.352120180963539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28515625,0.0,901.5387573242188,1895.4371337890625,0.0,1790.5587158203125,0.7639284729957581,1.0,0.0,3.0,1.0,0.0
12302280,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8769030570983887,0.374900221824646,0.3381847441196441,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266331553459167,0.3117634057998657,0.2966744899749756,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.873942494392395,0.3707786500453949,0.2604169547557831,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7819947600364685,0.2630851864814758,0.250988632440567,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.733675479888916,0.2154541313648224,0.978822648525238,285.9802551269531,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.4898248016834259,1.0,1.0,0.0,1.0,-2.551167726516724,2.5511624813079834,5.226228495303076e-06,1.9671475887298584,0.988641083240509,0.988641083240509,0.0,116.70428466796876,130.0,24756.626953125,0.0,1455.5640869140625,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,21843.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222481966018677,1.0,0.0,0.0,3.0854086875915527,3.0854251384735107,6.352120180963539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28515625,0.0,901.5387573242188,1895.4371337890625,0.0,1790.5587158203125,0.7639284729957581,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8740930557250977,0.3779319822788238,0.3410136103630066,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8247826099395752,0.3149968981742859,0.2998366355895996,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8701231479644775,0.3724632263183594,0.261672168970108,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7798857092857361,0.2656058669090271,0.2534851133823395,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7311988472938538,0.2168266624212265,0.9855479598045348,285.9712829589844,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.494674801826477,1.0,1.0,0.0,1.0,-2.570955276489258,2.5709500312805176,5.307824721967336e-06,1.9825148582458496,1.0,1.0,0.0,120.053955078125,133.0,25215.935546875,0.0,1496.460693359375,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,22973.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284740805625916,1.0,0.0,0.0,3.191267728805542,3.1912853717803955,6.79547497384192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.99169921875,0.0,994.9686889648438,1895.4371337890625,0.0,1842.298583984375,0.7893940806388855,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8740930557250977,0.3779319822788238,0.3410136103630066,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8247826099395752,0.3149968981742859,0.2998366355895996,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8701231479644775,0.3724632263183594,0.261672168970108,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7798857092857361,0.2656058669090271,0.2534851133823395,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.7311988472938538,0.2168266624212265,0.9855479598045348,285.9712829589844,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.494674801826477,1.0,1.0,0.0,1.0,-2.570955276489258,2.5709500312805176,5.307824721967336e-06,1.9825148582458496,1.0,1.0,0.0,120.053955078125,133.0,25215.935546875,0.0,1496.460693359375,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,22973.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284740805625916,1.0,0.0,0.0,3.191267728805542,3.1912853717803955,6.79547497384192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.99169921875,0.0,994.9686889648438,1895.4371337890625,0.0,1842.298583984375,0.7893940806388855,1.0,0.0,3.0,1.0,0.0
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.871971607208252,0.3802919387817383,0.3432148098945617,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8234086632728577,0.3175486028194427,0.302329957485199,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8672447800636292,0.3737829625606537,0.2626543939113617,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7783037424087524,0.2675791382789612,0.2554382085800171,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7293026447296143,0.2178766578435897,0.9906972050666808,285.9663391113281,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.96661376953125,1.0,0.4984493553638458,1.0,1.0,0.0,1.0,-2.586310625076294,2.5863051414489746,5.371620773075847e-06,1.9944586753845213,1.0,1.0,0.0,122.6955337524414,133.0,25576.615234375,0.0,1528.7783203125,1.0,283.1499938964844,285.01904296875,291.2006530761719,292.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,24135.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333117127418518,1.0,0.0,0.0,3.2722856998443604,3.272304058074951,7.144892606447684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.2412109375,0.0,1072.5577392578125,1895.4371337890625,0.0,1882.899169921875,0.8062232732772827,1.0,0.0,3.0,1.0,0.0
12302520,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8714592456817627,0.3808776438236236,0.3437579274177551,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8230802416801453,0.3181847333908081,0.3029493689537048,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8665499091148376,0.374112993478775,0.2628978788852691,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7779234051704407,0.2680692076683044,0.2559214234352112,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7288407683372498,0.2181349545717239,0.9919575452804564,285.96728515625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676513671875,1.0,0.4993800520896911,1.0,1.0,0.0,1.0,-2.590095043182373,2.5900895595550537,5.387406417867169e-06,1.9974040985107424,1.0,1.0,0.0,123.35065460205078,136.0,25659.55078125,0.0,1536.81494140625,1.0,283.1499938964844,285.0167236328125,291.2105712890625,292.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,24346.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344691753387451,1.0,0.0,0.0,3.2865869998931885,3.2866055965423584,7.207481758086942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.0390625,0.0,1086.6820068359375,1895.4371337890625,0.0,1892.6636962890625,0.8126420974731445,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8690140247344971,0.383760541677475,0.3464410603046417,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215360641479492,0.3213459253311157,0.3060316145420074,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8632297515869141,0.3757502138614654,0.264110803604126,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7761206030845642,0.2704933583736419,0.2583155632019043,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.726610541343689,0.2193971872329712,0.998135507106781,285.9678955078125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9684143066406,1.0,0.5039669275283813,1.0,1.0,0.0,1.0,-2.6087806224823,2.6087751388549805,5.465707999974256e-06,2.011956691741944,1.0,1.0,0.0,126.5937271118164,139.0,26093.9453125,0.0,1576.8450927734375,1.0,283.1499938964844,284.99920654296875,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401927709579468,1.0,0.0,0.0,3.373385429382324,3.3734049797058105,7.59320698762167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0966796875,0.0,1175.0738525390625,1895.4371337890625,0.0,1941.223388671875,0.8338871002197266,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8690140247344971,0.383760541677475,0.3464410603046417,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215360641479492,0.3213459253311157,0.3060316145420074,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.8632297515869141,0.3757502138614654,0.264110803604126,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7761206030845642,0.2704933583736419,0.2583155632019043,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.726610541343689,0.2193971872329712,0.998135507106781,285.9678955078125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9684143066406,1.0,0.5039669275283813,1.0,1.0,0.0,1.0,-2.6087806224823,2.6087751388549805,5.465707999974256e-06,2.011956691741944,1.0,1.0,0.0,126.5937271118164,139.0,26093.9453125,0.0,1576.8450927734375,1.0,283.1499938964844,284.99920654296875,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401927709579468,1.0,0.0,0.0,3.373385429382324,3.3734049797058105,7.59320698762167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0966796875,0.0,1175.0738525390625,1895.4371337890625,0.0,1941.223388671875,0.8338871002197266,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.8678560256958008,0.3851782083511352,0.3477629721164703,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8208189010620117,0.3229178488254547,0.3075648546218872,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.8616577386856079,0.3765649497509002,0.2647152543067932,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7752750515937805,0.2716924548149109,0.2595003545284271,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7255397439002991,0.2200132757425308,1.0011557340621948,285.96710205078125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674377441406,1.0,0.5062229633331299,1.0,1.0,0.0,1.0,-2.617990732192993,2.617985248565674,5.504511591425398e-06,2.019130229949951,1.0,1.0,0.0,128.19769287109375,139.0,26318.37890625,0.0,1596.7919921875,1.0,283.1499938964844,284.9886474609375,291.2872009277344,293.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,26400.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429913282394409,1.0,0.0,0.0,3.4223992824554443,3.422419548034668,7.815461913196486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.00244140625,0.0,1227.041748046875,1895.4371337890625,0.0,1965.129638671875,0.8430981636047363,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8667230010032654,0.386580228805542,0.34906667470932,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8201242685317993,0.3244843780994415,0.3090904057025909,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8601274490356445,0.3773773908615112,0.2653156518936157,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7744523882865906,0.2728831470012665,0.2606750428676605,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7244858145713806,0.2206196933984756,1.0041238069534302,285.9715576171875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.97216796875,1.0,0.5084550380706787,1.0,1.0,0.0,1.0,-2.6270899772644043,2.627084493637085,5.542975941352779e-06,2.0262136459350586,1.0,1.0,0.0,129.79537963867188,142.0,26520.896484375,0.0,1616.6822509765625,1.0,283.1499938964844,284.9854736328125,291.3126220703125,293.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,26888.794921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456982731819153,1.0,0.0,0.0,3.4538991451263428,3.453919649124145,7.959991421557788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.1416015625,0.0,1261.2357177734375,1895.4371337890625,0.0,1988.3524169921875,0.8536168932914734,1.0,0.0,3.0,1.0,0.0
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645449280738831,0.3893329203128814,0.3516334295272827,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8188112378120422,0.3275991678237915,0.3121269345283508,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571991324424744,0.3789909780025482,0.2665116786956787,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7728853821754456,0.2752391397953033,0.2630023956298828,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7224364280700684,0.2218045741319656,1.0099411010742188,285.97705078125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.97772216796875,1.0,0.5128589272499084,1.0,1.0,0.0,1.0,-2.645047426223755,2.6450417041778564,5.61925799047458e-06,2.0401833057403564,1.0,1.0,0.0,132.97119140625,145.0,26941.66015625,0.0,1656.404541015625,1.0,283.1499938964844,284.9740905761719,291.36395263671875,293.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,28092.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510530352592468,1.0,0.0,0.0,3.5303380489349365,3.530359506607056,8.316218327308889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.1083984375,0.0,1346.8409423828125,1895.4371337890625,0.0,2034.568359375,0.8723610043525696,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8645449280738831,0.3893329203128814,0.3516334295272827,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8188112378120422,0.3275991678237915,0.3121269345283508,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8571991324424744,0.3789909780025482,0.2665116786956787,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7728853821754456,0.2752391397953033,0.2630023956298828,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7224364280700684,0.2218045741319656,1.0099411010742188,285.97705078125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.97772216796875,1.0,0.5128589272499084,1.0,1.0,0.0,1.0,-2.645047426223755,2.6450417041778564,5.61925799047458e-06,2.0401833057403564,1.0,1.0,0.0,132.97119140625,145.0,26941.66015625,0.0,1656.404541015625,1.0,283.1499938964844,284.9740905761719,291.36395263671875,293.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,28092.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510530352592468,1.0,0.0,0.0,3.5303380489349365,3.530359506607056,8.316218327308889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.1083984375,0.0,1346.8409423828125,1895.4371337890625,0.0,2034.568359375,0.8723610043525696,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8624476194381714,0.3920137584209442,0.3541363179683685,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175705671310425,0.3306876420974731,0.3151386380195617,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8544108271598816,0.3805865049362182,0.2676955461502075,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7713932394981384,0.2775595188140869,0.2652960419654846,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7204367518424988,0.2229509502649307,1.0155848264694214,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.98455810546875,1.0,0.5171846151351929,1.0,1.0,0.0,1.0,-2.662635087966919,2.6626293659210205,5.694486844731728e-06,2.053871154785156,1.0,1.0,0.0,136.13204956054688,148.0,27355.83984375,0.0,1696.012451171875,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29266.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562891840934753,1.0,0.0,0.0,3.603343725204468,3.6033661365509033,8.663725452606741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.8388671875,0.0,1432.1370849609375,1895.4371337890625,0.0,2080.1044921875,0.8902748227119446,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8624476194381714,0.3920137584209442,0.3541363179683685,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8175705671310425,0.3306876420974731,0.3151386380195617,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8544108271598816,0.3805865049362182,0.2676955461502075,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7713932394981384,0.2775595188140869,0.2652960419654846,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7204367518424988,0.2229509502649307,1.0155848264694214,285.9838256835937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.98455810546875,1.0,0.5171846151351929,1.0,1.0,0.0,1.0,-2.662635087966919,2.6626293659210205,5.694486844731728e-06,2.053871154785156,1.0,1.0,0.0,136.13204956054688,148.0,27355.83984375,0.0,1696.012451171875,1.0,283.1499938964844,284.9645080566406,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29266.00390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562891840934753,1.0,0.0,0.0,3.603343725204468,3.6033661365509033,8.663725452606741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.8388671875,0.0,1432.1370849609375,1895.4371337890625,0.0,2080.1044921875,0.8902748227119446,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8604101538658142,0.3946190178394317,0.3565725684165954,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8163841366767883,0.3337471783161163,0.3181236684322357,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8517387509346008,0.3821603655815124,0.2688649892807007,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.769957959651947,0.279842734336853,0.2675549983978271,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7184681296348572,0.2240580469369888,1.021053910255432,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214360356330872,1.0,1.0,0.0,1.0,-2.679841995239258,2.6798360347747803,5.768584742327221e-06,2.067269325256348,1.0,1.0,0.0,139.28472900390625,151.0,27762.876953125,0.0,1735.497314453125,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,30419.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614207863807678,1.0,0.0,0.0,3.673671722412109,3.673695087432861,9.005213428281422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.16015625,0.0,1517.6397705078125,1895.4371337890625,0.0,2125.04638671875,0.9075395464897156,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8604101538658142,0.3946190178394317,0.3565725684165954,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8163841366767883,0.3337471783161163,0.3181236684322357,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8517387509346008,0.3821603655815124,0.2688649892807007,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.769957959651947,0.279842734336853,0.2675549983978271,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7184681296348572,0.2240580469369888,1.021053910255432,285.9914245605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921569824219,1.0,0.5214360356330872,1.0,1.0,0.0,1.0,-2.679841995239258,2.6798360347747803,5.768584742327221e-06,2.067269325256348,1.0,1.0,0.0,139.28472900390625,151.0,27762.876953125,0.0,1735.497314453125,1.0,283.1499938964844,284.9562072753906,291.4649353027344,293.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,30419.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614207863807678,1.0,0.0,0.0,3.673671722412109,3.673695087432861,9.005213428281422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.16015625,0.0,1517.6397705078125,1895.4371337890625,0.0,2125.04638671875,0.9075395464897156,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8584154844284058,0.3971433639526367,0.358938068151474,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.815237283706665,0.3367743492126465,0.3210791945457458,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8491642475128174,0.3837085962295532,0.2700175344944,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7685657143592834,0.2820867002010345,0.2697776556015014,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7165147662162781,0.2251249700784683,1.0263453722000122,285.9994506835937,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.00018310546875,1.0,0.525614857673645,1.0,1.0,0.0,1.0,-2.6966514587402344,2.696645498275757,5.8414466366230045e-06,2.0803639888763428,1.0,1.0,0.0,142.43382263183594,139.0,28161.8984375,0.0,1774.832275390625,1.0,283.1499938964844,284.9487609863281,291.5137023925781,293.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,31558.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664499282836914,1.0,0.0,0.0,3.74184250831604,3.741866588592529,9.342525686406588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8935546875,0.0,1603.7039794921875,1895.4371337890625,0.0,2169.37939453125,0.924280285835266,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8584154844284058,0.3971433639526367,0.358938068151474,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.815237283706665,0.3367743492126465,0.3210791945457458,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8491642475128174,0.3837085962295532,0.2700175344944,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.7685657143592834,0.2820867002010345,0.2697776556015014,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7165147662162781,0.2251249700784683,1.0263453722000122,285.9994506835937,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.00018310546875,1.0,0.525614857673645,1.0,1.0,0.0,1.0,-2.6966514587402344,2.696645498275757,5.8414466366230045e-06,2.0803639888763428,1.0,1.0,0.0,142.43382263183594,139.0,28161.8984375,0.0,1774.832275390625,1.0,283.1499938964844,284.9487609863281,291.5137023925781,293.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,31558.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664499282836914,1.0,0.0,0.0,3.74184250831604,3.741866588592529,9.342525686406588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8935546875,0.0,1603.7039794921875,1895.4371337890625,0.0,2169.37939453125,0.924280285835266,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8608176112174988,0.3983755707740783,0.3600080907344818,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.817772626876831,0.3382756114006042,0.3224546611309051,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8511841893196106,0.384473443031311,0.27052041888237,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7709542512893677,0.2831945121288299,0.2707844972610473,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7182639241218567,0.2256445735692978,1.028494954109192,286.0011291503906,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015869140625,1.0,0.5257455706596375,1.0,1.0,0.0,1.0,-2.70399022102356,2.703984260559082,5.87347039981978e-06,2.0861141681671143,1.0,1.0,0.0,141.66513061523438,139.0,28359.84765625,0.0,1782.26171875,1.0,283.1499938964844,284.9420166015625,291.5376281738281,293.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,32258.216796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689403891563416,1.0,0.0,0.0,3.7830679416656494,3.783092737197876,9.549520427754032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.4462890625,0.0,1657.2965087890625,1895.4371337890625,0.0,2191.434326171875,0.9315974116325378,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8653283715248108,0.399598091840744,0.3610112965106964,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8221593499183655,0.3397766649723053,0.3237709105014801,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8552500009536743,0.3852410912513733,0.2709810435771942,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.775256335735321,0.2843013107776642,0.2717315852642059,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7216287851333618,0.2261639833450317,1.030364990234375,286.0064392089844,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.00701904296875,1.0,0.5250988602638245,1.0,1.0,0.0,1.0,-2.71071720123291,2.710711479187012,5.902868906559888e-06,2.091369390487671,1.0,1.0,0.0,139.51605224609375,127.0,28532.439453125,0.0,1782.425048828125,1.0,283.1499938964844,284.9408874511719,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713300585746765,1.0,0.0,0.0,3.807960748672485,3.807985782623291,9.675607088865943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.806640625,0.0,1690.2276611328125,1895.4371337890625,0.0,2212.658203125,0.940523087978363,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8789153695106506,0.4020081162452698,0.3629028797149658,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347525596618652,0.3427780270576477,0.3263108432292938,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678348660469055,0.3867819607257843,0.2718393802642822,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7879641056060791,0.2865141034126282,0.2735320627689361,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7315831780433655,0.2272075116634369,1.0336791276931765,286.0120849609375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221672654151917,1.0,1.0,0.0,1.0,-2.723221778869629,2.723215818405152,5.957710072834743e-06,2.10113787651062,1.0,1.0,0.0,132.8004913330078,115.0,28881.859375,0.0,1770.07763671875,1.0,283.1499938964844,284.93243408203125,291.60467529296875,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759425640106201,1.0,0.0,0.0,3.872902393341065,3.8729283809661865,1.000844008558488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.08935546875,0.0,1778.1875,1895.4371337890625,0.0,2253.7880859375,0.9554765820503236,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8789153695106506,0.4020081162452698,0.3629028797149658,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8347525596618652,0.3427780270576477,0.3263108432292938,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8678348660469055,0.3867819607257843,0.2718393802642822,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7879641056060791,0.2865141034126282,0.2735320627689361,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7315831780433655,0.2272075116634369,1.0336791276931765,286.0120849609375,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126342773437,1.0,0.5221672654151917,1.0,1.0,0.0,1.0,-2.723221778869629,2.723215818405152,5.957710072834743e-06,2.10113787651062,1.0,1.0,0.0,132.8004913330078,115.0,28881.859375,0.0,1770.07763671875,1.0,283.1499938964844,284.93243408203125,291.60467529296875,293.4815368652344,293.1499938964844,293.1499938964844,283.04998779296875,33808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759425640106201,1.0,0.0,0.0,3.872902393341065,3.8729283809661865,1.000844008558488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.08935546875,0.0,1778.1875,1895.4371337890625,0.0,2253.7880859375,0.9554765820503236,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8976282477378845,0.4039571285247803,0.3644327223300934,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.851983904838562,0.3455184996128082,0.3286143243312835,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8855735063552856,0.3879936635494232,0.2724935710430145,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8052066564559937,0.288502961397171,0.2751196026802063,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7453094124794006,0.2280725687742233,1.0361332893371582,285.94403076171875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439697265625,1.0,0.517681896686554,1.0,1.0,0.0,1.0,-2.73347544670105,2.733469247817993,6.002956979500596e-06,2.109189510345459,1.0,1.0,0.0,124.09733581542967,103.0,29410.287109375,0.0,1744.94970703125,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868530273437,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785334050655365,1.0,0.0,0.0,3.92638897895813,3.926415681838989,1.0286792075930862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4345703125,0.0,1852.8826904296875,1895.4371337890625,0.0,2338.161376953125,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8976282477378845,0.4039571285247803,0.3644327223300934,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.851983904838562,0.3455184996128082,0.3286143243312835,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8855735063552856,0.3879936635494232,0.2724935710430145,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8052066564559937,0.288502961397171,0.2751196026802063,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7453094124794006,0.2280725687742233,1.0361332893371582,285.94403076171875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439697265625,1.0,0.517681896686554,1.0,1.0,0.0,1.0,-2.73347544670105,2.733469247817993,6.002956979500596e-06,2.109189510345459,1.0,1.0,0.0,124.09733581542967,103.0,29410.287109375,0.0,1744.94970703125,1.0,283.0521240234375,284.8432922363281,291.6639709472656,293.5868530273437,293.1499938964844,293.1499938964844,282.75,34748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785334050655365,1.0,0.0,0.0,3.92638897895813,3.926415681838989,1.0286792075930862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4345703125,0.0,1852.8826904296875,1895.4371337890625,0.0,2338.161376953125,0.9665327668190002,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9177505373954772,0.404615193605423,0.3650343120098114,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.870270848274231,0.347251296043396,0.3301402628421783,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9040537476539612,0.3882045447826385,0.2726062536239624,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8218413591384888,0.2896624505519867,0.2760787904262543,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7599010467529297,0.2283362448215484,1.0365420579910278,285.7294311523437,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.7272644042969,1.0,0.5127245187759399,1.0,1.0,0.0,1.0,-2.7378194332122803,2.7378134727478027,6.022393790772185e-06,2.1127021312713623,1.0,1.0,0.0,115.848876953125,103.0,30266.802734375,0.0,1712.9471435546875,1.0,282.7598876953125,284.5944519042969,291.74041748046875,293.7532043457031,293.1499938964844,293.1499938964844,282.75,35204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030422925949097,1.0,0.0,0.0,3.952077865600586,3.952104568481445,1.042183612298686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.3408203125,0.0,1889.4891357421875,1895.4371337890625,0.0,2499.27294921875,0.9726445078849792,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9208020567893982,0.404675543308258,0.3650335967540741,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8729268908500671,0.3474587500095367,0.3302891254425049,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.906770646572113,0.3882003128528595,0.272566944360733,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.8241211771965027,0.2897932827472687,0.2761574387550354,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.762021541595459,0.2283459454774856,1.036384105682373,285.724853515625,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236633300781,1.0,0.5119718313217163,1.0,1.0,0.0,1.0,-2.737855195999145,2.737849235534668,6.022571596986381e-06,2.112739086151123,1.0,1.0,0.0,114.71926879882812,91.0,30291.908203125,0.0,1707.727294921875,1.0,282.7561950683594,284.5894775390625,291.736083984375,293.743896484375,293.1499938964844,293.1499938964844,282.45001220703125,35252.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039571046829224,1.0,0.0,0.0,3.9547603130340576,3.954787254333496,1.0435988997414825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.81640625,0.0,1893.33935546875,1895.4371337890625,0.0,2507.659423828125,0.9732826352119446,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9488959908485411,0.4044556021690368,0.3646540939807892,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8977144956588745,0.3486783802509308,0.3312085568904876,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9338745474815368,0.3875542283058166,0.2719660103321075,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8451614379882812,0.2904326021671295,0.2765187621116638,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.781965970993042,0.2280312329530716,1.0337830781936646,285.4969482421875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.49560546875,1.0,0.5051059126853943,1.0,1.0,0.0,1.0,-2.735095977783203,2.7350897789001465,6.010665401845472e-06,2.110716819763184,1.0,1.0,0.0,105.0717315673828,79.0,31092.416015625,0.0,1658.648193359375,1.0,282.4561462402344,284.3298034667969,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199747204780579,1.0,0.0,0.0,3.971668958663941,3.971696138381958,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.81201171875,0.0,1917.7283935546875,1895.4371337890625,0.0,2655.33544921875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9488959908485411,0.4044556021690368,0.3646540939807892,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.8977144956588745,0.3486783802509308,0.3312085568904876,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9338745474815368,0.3875542283058166,0.2719660103321075,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8451614379882812,0.2904326021671295,0.2765187621116638,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.781965970993042,0.2280312329530716,1.0337830781936646,285.4969482421875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.49560546875,1.0,0.5051059126853943,1.0,1.0,0.0,1.0,-2.735095977783203,2.7350897789001465,6.010665401845472e-06,2.110716819763184,1.0,1.0,0.0,105.0717315673828,79.0,31092.416015625,0.0,1658.648193359375,1.0,282.4561462402344,284.3298034667969,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199747204780579,1.0,0.0,0.0,3.971668958663941,3.971696138381958,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.81201171875,0.0,1917.7283935546875,1895.4371337890625,0.0,2655.33544921875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
