time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.9643749594688416,0.4041866064071655,0.3643166422843933,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.9129675030708312,0.3491430580615997,0.3315174579620361,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.9499276876449584,0.387080430984497,0.2715480923652649,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.857981264591217,0.2906168699264526,0.2765566408634186,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.793992280960083,0.2277446389198303,1.0318247079849243,285.33843994140625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.32989501953125,1.0,0.5013189315795898,1.0,1.0,0.0,1.0,-2.732253074645996,2.7322471141815186,5.998239430482499e-06,2.1085522174835205,1.0,1.0,0.0,100.0365219116211,79.0,31942.23828125,0.0,1631.0341796875,1.0,282.1933288574219,284.128173828125,291.8028869628906,293.9697265625,293.1499938964844,293.1499938964844,282.1499938964844,35656.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294374346733093,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.63134765625,0.0,1925.968505859375,1895.4371337890625,0.0,2743.208984375,0.9786559343338012,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.979770004749298,0.4038237035274505,0.3637921512126922,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9313493967056274,0.3495238721370697,0.3316856622695923,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9665008187294006,0.3865226209163666,0.2710124850273132,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8726001977920532,0.2907228767871856,0.2764694988727569,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8073312044143677,0.2273834496736526,1.0293424129486084,285.29217529296875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2911682128906,1.0,0.4973090291023254,1.0,1.0,0.0,1.0,-2.728094577789306,2.728088617324829,5.98003862251062e-06,2.105363845825196,1.0,1.0,0.0,94.96343994140624,82.0,32034.599609375,0.0,1601.4052734375,1.0,282.1556091308594,284.08062744140625,291.7840881347656,293.90679931640625,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327628970146179,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.97265625,0.0,1932.33935546875,1895.4371337890625,0.0,2774.18017578125,0.97969788312912,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9931094646453856,0.402921587228775,0.3628872632980346,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9502015113830566,0.3501415550708771,0.332146555185318,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9811187982559204,0.3852860927581787,0.2700614631175995,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8878949284553528,0.2908027768135071,0.2764198184013366,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8196709752082825,0.2265399545431137,1.0249537229537964,285.0946044921875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.093505859375,1.0,0.4935058057308197,1.0,1.0,0.0,1.0,-2.721083164215088,2.7210772037506104,5.94933635511552e-06,2.099951267242432,1.0,1.0,0.0,90.25041198730467,100.0,32999.03515625,0.0,1569.4681396484375,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444738984107971,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.5625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.542236328125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9931094646453856,0.402921587228775,0.3628872632980346,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9502015113830566,0.3501415550708771,0.332146555185318,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9811187982559204,0.3852860927581787,0.2700614631175995,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8878949284553528,0.2908027768135071,0.2764198184013366,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8196709752082825,0.2265399545431137,1.0249537229537964,285.0946044921875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.093505859375,1.0,0.4935058057308197,1.0,1.0,0.0,1.0,-2.721083164215088,2.7210772037506104,5.94933635511552e-06,2.099951267242432,1.0,1.0,0.0,90.25041198730467,100.0,32999.03515625,0.0,1569.4681396484375,1.0,281.85601806640625,283.8360595703125,291.8081970214844,293.9887084960937,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444738984107971,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.5625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.542236328125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772866368293762,0.4016656279563904,0.3620307743549347,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9312092065811156,0.3505006730556488,0.3327382504940033,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631739854812622,0.3838034868240356,0.2692174911499023,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8716115355491638,0.2906477749347687,0.2765219211578369,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8042312264442444,0.2254882305860519,1.021392822265625,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963634312152862,1.0,1.0,0.0,1.0,-2.715592384338379,2.7155864238739014,5.925325240241364e-06,2.0957016944885254,0.9987959265708924,0.9987959265708924,0.0,94.83917999267578,118.0,34018.43359375,0.0,1582.900634765625,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85608971118927,1.0,0.0,0.0,3.990382432937622,3.9904098510742174,1.0624837614159333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9345703125,0.0,1945.3695068359373,1895.4371337890625,0.0,2992.337646484375,0.9817814826965332,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9772866368293762,0.4016656279563904,0.3620307743549347,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9312092065811156,0.3505006730556488,0.3327382504940033,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9631739854812622,0.3838034868240356,0.2692174911499023,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8716115355491638,0.2906477749347687,0.2765219211578369,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8042312264442444,0.2254882305860519,1.021392822265625,284.8992614746094,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.89825439453125,1.0,0.4963634312152862,1.0,1.0,0.0,1.0,-2.715592384338379,2.7155864238739014,5.925325240241364e-06,2.0957016944885254,0.9987959265708924,0.9987959265708924,0.0,94.83917999267578,118.0,34018.43359375,0.0,1582.900634765625,1.0,281.5559997558594,283.5955810546875,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35940.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85608971118927,1.0,0.0,0.0,3.990382432937622,3.9904098510742174,1.0624837614159333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9345703125,0.0,1945.3695068359373,1895.4371337890625,0.0,2992.337646484375,0.9817814826965332,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422141313552856,0.400053858757019,0.3610701560974121,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8969060182571411,0.35059854388237,0.3333099484443664,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9258187413215636,0.3820756077766418,0.2683691084384918,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428653478622437,0.2902538776397705,0.2766248881816864,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7755061388015747,0.2242249399423599,1.0179551839828491,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.70770263671875,1.0,0.502803385257721,1.0,1.0,0.0,1.0,-2.7100985050201416,2.710092782974243,5.901390977669507e-06,2.0914695262908936,0.9939664006233216,0.9939664006233216,0.0,105.1774444580078,136.0,35106.0,0.0,1622.8336181640625,1.0,281.2559814453125,283.36236572265625,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683688044548035,1.0,0.0,0.0,3.987240076065064,3.98726749420166,1.0608110869725351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.78369140625,0.0,1942.5413818359373,1895.4371337890625,0.0,3107.508544921875,0.981160044670105,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9422141313552856,0.400053858757019,0.3610701560974121,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8969060182571411,0.35059854388237,0.3333099484443664,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9258187413215636,0.3820756077766418,0.2683691084384918,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8428653478622437,0.2902538776397705,0.2766248881816864,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.7755061388015747,0.2242249399423599,1.0179551839828491,284.708740234375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.70770263671875,1.0,0.502803385257721,1.0,1.0,0.0,1.0,-2.7100985050201416,2.710092782974243,5.901390977669507e-06,2.0914695262908936,0.9939664006233216,0.9939664006233216,0.0,105.1774444580078,136.0,35106.0,0.0,1622.8336181640625,1.0,281.2559814453125,283.36236572265625,291.8571472167969,294.1654968261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683688044548035,1.0,0.0,0.0,3.987240076065064,3.98726749420166,1.0608110869725351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.78369140625,0.0,1942.5413818359373,1895.4371337890625,0.0,3107.508544921875,0.981160044670105,1.0,0.0,3.0,1.0,0.0
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9025669097900392,0.3980181515216827,0.3598808050155639,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.8643994927406311,0.3504311740398407,0.3337678611278534,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8885650038719177,0.380104511976242,0.2674493193626404,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8143099546432495,0.289621353149414,0.2766377031803131,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.7470100522041321,0.2227645218372345,1.014252543449402,284.5169982910156,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158996582031,1.0,0.5112642049789429,1.0,1.0,0.0,1.0,-2.703681230545044,2.703675508499145,5.87347540204064e-06,2.086516857147217,0.9865721464157104,0.9865721464157104,0.0,118.89480590820312,154.0,36143.03515625,0.0,1676.8330078125,1.0,280.9559936523437,283.1297912597656,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809229135513306,1.0,0.0,0.0,3.977586030960083,3.97761344909668,1.0556802862993209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.12255859375,0.0,1931.341796875,1895.4371337890625,0.0,3225.229248046875,0.979080319404602,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9025669097900392,0.3980181515216827,0.3598808050155639,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.8643994927406311,0.3504311740398407,0.3337678611278534,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8885650038719177,0.380104511976242,0.2674493193626404,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8143099546432495,0.289621353149414,0.2766377031803131,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.7470100522041321,0.2227645218372345,1.014252543449402,284.5169982910156,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158996582031,1.0,0.5112642049789429,1.0,1.0,0.0,1.0,-2.703681230545044,2.703675508499145,5.87347540204064e-06,2.086516857147217,0.9865721464157104,0.9865721464157104,0.0,118.89480590820312,154.0,36143.03515625,0.0,1676.8330078125,1.0,280.9559936523437,283.1297912597656,291.874267578125,294.24859619140625,293.1499938964844,293.1499938964844,280.6499938964844,36277.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809229135513306,1.0,0.0,0.0,3.977586030960083,3.97761344909668,1.0556802862993209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.12255859375,0.0,1931.341796875,1895.4371337890625,0.0,3225.229248046875,0.979080319404602,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8859938383102417,0.3968653678894043,0.3592287003993988,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.8499316573143005,0.3502632975578308,0.3339718282222748,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694152832031,0.8724184036254883,0.3790536522865295,0.2669883668422699,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.8002066016197205,0.2892304062843323,0.2766228914260864,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.7344873547554016,0.2219757437705993,1.0123478174209597,284.3691711425781,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599853515625,1.0,0.5159428119659424,1.0,1.0,0.0,1.0,-2.700282573699951,2.7002768516540527,5.858702479599742e-06,2.0838863849639893,0.9812716841697692,0.9812716841697692,0.0,126.536376953125,154.0,37064.97265625,0.0,1707.0592041015625,1.0,280.69342041015625,282.9407043457031,291.9076232910156,294.388916015625,293.1499938964844,293.1499938964844,280.6499938964844,36385.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897492289543152,1.0,0.0,0.0,3.9701764583587646,3.9702036380767822,1.051750814440311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.18798828125,0.0,1922.5440673828125,1895.4371337890625,0.0,3307.862548828125,0.9774442911148072,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8703455924987793,0.3955855369567871,0.3583989143371582,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8365774750709534,0.3500064313411712,0.3340657353401184,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8573899865150452,0.3779180645942688,0.2664394378662109,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.7864401936531067,0.2887609004974365,0.2765169143676758,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.7226910591125488,0.2211217135190963,1.0101209878921509,284.3233337402344,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.322265625,1.0,0.5207754969596863,1.0,1.0,0.0,1.0,-2.6959362030029297,2.695930242538452,5.839836376253516e-06,2.0805225372314453,0.9765902757644652,0.9765902757644652,0.0,134.65426635742188,157.0,37121.33984375,0.0,1737.99560546875,1.0,280.65557861328125,282.8974914550781,291.8837280273437,294.32061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36478.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931429982185364,1.0,0.0,0.0,3.960601329803467,3.960628509521485,1.0466839057698962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.09033203125,0.0,1910.8489990234373,1895.4371337890625,0.0,3339.587646484375,0.9753609299659728,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8512951135635376,0.3928497433662414,0.3564423620700836,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.8205807209014893,0.3493463099002838,0.3339451253414154,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8392864465713501,0.3755306601524353,0.2651445865631103,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.7696590423583984,0.2876977622509002,0.2760079801082611,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286315917969,0.7068473696708679,0.2193181067705154,1.0043387413024902,284.1280822753906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1268005371094,1.0,0.5261481404304504,1.0,1.0,0.0,1.0,-2.684328079223633,2.6843223571777344,5.789622719021281e-06,2.0715487003326416,0.9639979004859924,0.9639979004859924,0.0,145.60382080078125,145.0,38005.9296875,0.0,1771.0045166015625,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,36708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045979976654052,1.0,0.0,0.0,3.93522047996521,3.935247659683228,1.033311946230242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.6552734375,0.0,1879.963623046875,1895.4371337890625,0.0,3446.405517578125,0.9697678089141846,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8512951135635376,0.3928497433662414,0.3564423620700836,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.8205807209014893,0.3493463099002838,0.3339451253414154,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8392864465713501,0.3755306601524353,0.2651445865631103,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.7696590423583984,0.2876977622509002,0.2760079801082611,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286315917969,0.7068473696708679,0.2193181067705154,1.0043387413024902,284.1280822753906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1268005371094,1.0,0.5261481404304504,1.0,1.0,0.0,1.0,-2.684328079223633,2.6843223571777344,5.789622719021281e-06,2.0715487003326416,0.9639979004859924,0.9639979004859924,0.0,145.60382080078125,145.0,38005.9296875,0.0,1771.0045166015625,1.0,280.35595703125,282.6661682128906,291.88482666015625,294.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,36708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045979976654052,1.0,0.0,0.0,3.93522047996521,3.935247659683228,1.033311946230242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.6552734375,0.0,1879.963623046875,1895.4371337890625,0.0,3446.405517578125,0.9697678089141846,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8462352752685547,0.3899141550064087,0.3539521992206573,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.8171008825302124,0.3485132157802582,0.3332923948764801,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8346083164215088,0.3730056285858154,0.2634817361831665,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288635253906,0.7657517790794373,0.2864983677864074,0.2749994695186615,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.7020034193992615,0.2174242287874221,0.9963800311088562,283.9285583496094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9270324707031,1.0,0.52470862865448,1.0,1.0,0.0,1.0,-2.6677820682525635,2.667776346206665,5.718367447116179e-06,2.0587308406829834,0.9487220644950868,0.9487220644950868,0.0,147.3048553466797,133.0,38886.10546875,0.0,1754.2767333984375,1.0,280.0562744140625,282.4409484863281,291.88092041015625,294.4319763183594,293.1499938964844,293.1499938964844,279.75,36980.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154568910598756,1.0,0.0,0.0,3.8999180793762207,3.89994478225708,1.014855570247164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0078125,0.0,1837.2369384765625,1895.4371337890625,0.0,3547.174072265625,0.9619737863540648,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8462352752685547,0.3899141550064087,0.3539521992206573,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.8171008825302124,0.3485132157802582,0.3332923948764801,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8346083164215088,0.3730056285858154,0.2634817361831665,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288635253906,0.7657517790794373,0.2864983677864074,0.2749994695186615,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.7020034193992615,0.2174242287874221,0.9963800311088562,283.9285583496094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9270324707031,1.0,0.52470862865448,1.0,1.0,0.0,1.0,-2.6677820682525635,2.667776346206665,5.718367447116179e-06,2.0587308406829834,0.9487220644950868,0.9487220644950868,0.0,147.3048553466797,133.0,38886.10546875,0.0,1754.2767333984375,1.0,280.0562744140625,282.4409484863281,291.88092041015625,294.4319763183594,293.1499938964844,293.1499938964844,279.75,36980.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154568910598756,1.0,0.0,0.0,3.8999180793762207,3.89994478225708,1.014855570247164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0078125,0.0,1837.2369384765625,1895.4371337890625,0.0,3547.174072265625,0.9619737863540648,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8483237028121948,0.3869500756263733,0.3512361347675323,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8203317523002625,0.3475870788097381,0.3323385417461395,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8368269801139832,0.3704866766929626,0.2616666853427887,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298583984375,0.7685234546661377,0.2852596044540405,0.2737390100955963,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.7036231160163879,0.2155705988407135,0.9875710606575012,283.7295227050781,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.72772216796875,1.0,0.5197541117668152,1.0,1.0,0.0,1.0,-2.64909291267395,2.649087429046631,5.638306447508512e-06,2.044200897216797,0.9314336776733398,0.9314336776733398,0.0,143.60003662109375,133.0,39657.9609375,0.0,1710.1650390625,1.0,279.7577819824219,282.21905517578125,291.8741455078125,294.4787902832031,293.1499938964844,293.1499938964844,279.75,37294.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254627227783204,1.0,0.0,0.0,3.854824304580689,3.8548507690429688,9.91522256299504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.38818359375,0.0,1783.441162109375,1895.4371337890625,0.0,3639.483642578125,0.9520171284675598,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8485114574432373,0.3868364691734314,0.3511163890361786,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281799316406,0.8205611109733582,0.3475534915924072,0.3322926461696625,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.8370171785354614,0.370389312505722,0.2615868747234344,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283630371094,0.7687346339225769,0.2852124869823456,0.2736812233924866,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7287292480469,0.7037818431854248,0.2154974639415741,0.987184464931488,283.72808837890625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7265319824219,1.0,0.5194931030273438,1.0,1.0,0.0,1.0,-2.648263692855835,2.648258209228516,5.634762146655703e-06,2.043553352355957,0.9307631850242616,0.9307631850242616,0.0,143.3704071044922,121.0,39646.12109375,0.0,1707.926513671875,1.0,279.7566833496094,282.2181091308594,291.870849609375,294.4723205566406,293.1499938964844,293.1499938964844,279.45001220703125,37304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254562854766846,1.0,0.0,0.0,3.852741479873657,3.8527677059173584,9.90451098914491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.22216796875,0.0,1780.9476318359375,1895.4371337890625,0.0,3639.4248046875,0.9515565037727356,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.8544907569885254,0.3839931786060333,0.3484231829643249,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5349426269531,0.8272822499275208,0.3466004133224487,0.3312205672264099,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348815917969,0.8429827094078064,0.3679956495761871,0.2597924768924713,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352478027344,0.7751298546791077,0.2840059101581573,0.2723570764064789,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357971191406,0.708892822265625,0.2137730121612548,0.9784991145133972,283.5347900390625,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1128845214844,283.5325012207031,1.0,0.5129149556159973,1.0,1.0,0.0,1.0,-2.629556655883789,2.6295511722564697,5.555186362471432e-06,2.0289957523345947,0.9124057292938232,0.9124057292938232,0.0,137.16616821289062,121.0,40367.75,0.0,1653.169677734375,1.0,279.4608154296875,282.0036315917969,291.8669738769531,294.52276611328125,293.1499938964844,293.1499938964844,279.45001220703125,37655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934348165988922,1.0,0.0,0.0,3.798987865447998,3.799013614654541,9.630061867937911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.60791015625,0.0,1718.220947265625,1895.4371337890625,0.0,3720.93115234375,0.9397020936012268,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8554812073707581,0.3836560845375061,0.34806028008461,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.8283452391624451,0.3464908003807068,0.3310673832893371,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8439643383026123,0.3677075803279876,0.259551078081131,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53082275390625,0.7761621475219727,0.2838623821735382,0.2721741795539856,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.7097307443618774,0.2135621160268783,0.9773399233818054,283.5305480957031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.5290832519531,1.0,0.5119677782058716,1.0,1.0,0.0,1.0,-2.627033472061157,2.627027750015259,5.544481609831564e-06,2.027024984359741,0.9101916551589966,0.9101916551589966,0.0,136.2400665283203,109.0,40327.00390625,0.0,1645.4393310546875,1.0,279.4571533203125,282.0010986328125,291.8575744628906,294.5032653808594,293.1499938964844,293.1499938964844,279.1499938964844,37690.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342653155326844,1.0,0.0,0.0,3.7913215160369873,3.7913472652435294,9.591234402250848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.56640625,0.0,1709.28955078125,1895.4371337890625,0.0,3720.174560546875,0.9380106329917908,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863830566406,0.860568642616272,0.3820740282535553,0.3465360403060913,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3869323730469,0.8336482048034668,0.345941424369812,0.3304241001605987,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.8489696979522705,0.3663661777973175,0.2585265934467315,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.38824462890625,0.7813584804534912,0.2831811606884002,0.2713972926139831,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.7138921022415161,0.2126074284315109,0.9723687767982484,283.3863220214844,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.3762512207031,1.0,0.507641613483429,1.0,1.0,0.0,1.0,-2.616290807723999,2.61628532409668,5.499058261193568e-06,2.0186517238616943,0.8983781933784485,0.8983781933784485,0.0,131.88131713867188,109.0,41066.16015625,0.0,1610.8265380859375,1.0,279.1983642578125,281.8293151855469,291.8751525878906,294.61700439453125,293.1499938964844,293.1499938964844,279.1499938964844,37923.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940629243850708,1.0,0.0,0.0,3.7546348571777344,3.754660129547119,9.406513754584012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.42333984375,0.0,1667.52734375,1895.4371337890625,0.0,3778.164794921875,0.929904580116272,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8663738965988159,0.3804374635219574,0.3448916971683502,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33807373046875,0.8396173715591431,0.345340758562088,0.3296856582164764,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8546901345252991,0.3649786412715912,0.2574272751808166,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3382263183594,0.7872277498245239,0.2824615836143493,0.2705453634262085,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385314941406,0.7184478044509888,0.2116322219371795,0.9671663641929626,283.3380126953125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369445800781,1.0,0.5030156970024109,1.0,1.0,0.0,1.0,-2.604832410812378,2.6048269271850586,5.450823664432392e-06,2.009726047515869,0.8870993256568909,0.8870993256568909,0.0,127.2516860961914,97.0,40918.9140625,0.0,1574.284912109375,1.0,279.1571044921875,281.7922058105469,291.8427734375,294.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38147.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420353174209596,1.0,0.0,0.0,3.712916374206543,3.7129414081573486,9.198639645546792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.28857421875,0.0,1620.6444091796875,1895.4371337890625,0.0,3790.93505859375,0.9207624197006226,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8843329548835754,0.3791427612304687,0.3427701890468597,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361328125,0.8571981191635132,0.3454066514968872,0.3289346694946289,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8721393942832947,0.3637546896934509,0.2559149861335754,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043693900108337,0.2821077704429626,0.2694533467292785,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351257324219,0.7316441535949707,0.2105923593044281,0.9591468572616576,283.5362854003906,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934630393981933,1.0,1.0,0.0,1.0,-2.5886025428771973,2.588597297668457,5.382485596783226e-06,1.99689257144928,0.8697968125343323,0.8697968125343323,0.0,116.36399841308594,85.0,39456.10546875,0.0,1503.942138671875,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237734079360962,1.0,0.0,0.0,3.629742383956909,3.6297664642333984,8.791133723207167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0517578125,0.0,1527.194091796875,1895.4371337890625,0.0,3623.9404296875,0.9023001194000244,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8843329548835754,0.3791427612304687,0.3427701890468597,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361328125,0.8571981191635132,0.3454066514968872,0.3289346694946289,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53619384765625,0.8721393942832947,0.3637546896934509,0.2559149861335754,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.8043693900108337,0.2821077704429626,0.2694533467292785,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351257324219,0.7316441535949707,0.2105923593044281,0.9591468572616576,283.5362854003906,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390319824219,1.0,0.4934630393981933,1.0,1.0,0.0,1.0,-2.5886025428771973,2.588597297668457,5.382485596783226e-06,1.99689257144928,0.8697968125343323,0.8697968125343323,0.0,116.36399841308594,85.0,39456.10546875,0.0,1503.942138671875,1.0,279.4421081542969,282.0349426269531,291.7363586425781,294.2608642578125,293.1499938964844,293.1499938964844,279.75,38210.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237734079360962,1.0,0.0,0.0,3.629742383956909,3.6297664642333984,8.791133723207167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0517578125,0.0,1527.194091796875,1895.4371337890625,0.0,3623.9404296875,0.9023001194000244,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133188724517822,0.3794116377830505,0.3422849774360657,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8850014209747314,0.3467037677764892,0.3294292390346527,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8999449610710144,0.3639381229877472,0.2554843425750732,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288675546646118,0.282865971326828,0.269458144903183,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526451945304871,0.2105900645256042,0.9558035731315612,283.7607727050781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842046499252319,1.0,1.0,0.0,1.0,-2.584076404571533,2.584071159362793,5.363248874346027e-06,1.993186116218567,0.8557188510894775,0.8557188510894775,0.0,103.88896942138672,73.0,38093.55078125,0.0,1442.9056396484375,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259460449219,293.1499938964844,293.1499938964844,280.04998779296875,38101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033660888671876,1.0,0.0,0.0,3.550301313400269,3.5503249168396,8.41053747535625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.99365234375,0.0,1440.344482421875,1895.4371337890625,0.0,3434.94091796875,0.8845813870429993,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9133188724517822,0.3794116377830505,0.3422849774360657,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8850014209747314,0.3467037677764892,0.3294292390346527,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8999449610710144,0.3639381229877472,0.2554843425750732,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.8288675546646118,0.282865971326828,0.269458144903183,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7526451945304871,0.2105900645256042,0.9558035731315612,283.7607727050781,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.76397705078125,1.0,0.4842046499252319,1.0,1.0,0.0,1.0,-2.584076404571533,2.584071159362793,5.363248874346027e-06,1.993186116218567,0.8557188510894775,0.8557188510894775,0.0,103.88896942138672,73.0,38093.55078125,0.0,1442.9056396484375,1.0,279.7410888671875,282.2996826171875,291.7066955566406,294.1259460449219,293.1499938964844,293.1499938964844,280.04998779296875,38101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033660888671876,1.0,0.0,0.0,3.550301313400269,3.5503249168396,8.41053747535625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.99365234375,0.0,1440.344482421875,1895.4371337890625,0.0,3434.94091796875,0.8845813870429993,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.9570467472076416,0.3802947402000427,0.3424781560897827,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.9260990023612976,0.3486203253269195,0.330597847700119,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.942650318145752,0.3648528158664703,0.2556312680244446,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8626201748847961,0.2842684984207153,0.2701331079006195,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7840079069137573,0.2112230509519577,0.9555782079696656,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754241108894348,1.0,1.0,0.0,1.0,-2.586424827575684,2.5864193439483643,5.372710347728571e-06,1.994853019714356,0.8446575999259949,0.8446575999259949,0.0,90.96957397460938,61.0,36834.89453125,0.0,1389.06396484375,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0361022949219,293.1499938964844,293.1499938964844,280.3500061035156,37879.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854252099990845,1.0,0.0,0.0,3.478782415390014,3.4788050651550293,8.075098776316736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.64794921875,0.0,1364.2982177734375,1895.4371337890625,0.0,3267.39990234375,0.8685747981071472,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.9570467472076416,0.3802947402000427,0.3424781560897827,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.9260990023612976,0.3486203253269195,0.330597847700119,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.942650318145752,0.3648528158664703,0.2556312680244446,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8626201748847961,0.2842684984207153,0.2701331079006195,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7840079069137573,0.2112230509519577,0.9555782079696656,283.98663330078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.98980712890625,1.0,0.4754241108894348,1.0,1.0,0.0,1.0,-2.586424827575684,2.5864193439483643,5.372710347728571e-06,1.994853019714356,0.8446575999259949,0.8446575999259949,0.0,90.96957397460938,61.0,36834.89453125,0.0,1389.06396484375,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0361022949219,293.1499938964844,293.1499938964844,280.3500061035156,37879.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854252099990845,1.0,0.0,0.0,3.478782415390014,3.4788050651550293,8.075098776316736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.64794921875,0.0,1364.2982177734375,1895.4371337890625,0.0,3267.39990234375,0.8685747981071472,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815272748470306,0.3387321233749389,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814378023147584,0.350883275270462,0.3321514129638672,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9931199550628662,0.3661839067935943,0.2561210989952087,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125576615333556,0.2860504388809204,0.2712306678295135,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.8271055817604065,0.2122460901737213,0.957382082939148,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670226275920868,1.0,1.0,0.0,1.0,-2.591379165649414,2.591373920440674,5.393510946305469e-06,1.9987726211547847,0.8364947438240051,0.8364947438240051,0.0,78.34862518310547,79.0,35741.66015625,0.0,1337.9720458984375,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702427744865417,1.0,0.0,0.0,3.4182424545288086,3.418264627456665,7.796488716849126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.85693359375,0.0,1301.379150390625,1895.4371337890625,0.0,3125.087890625,0.8549631834030151,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815272748470306,0.3387321233749389,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9814378023147584,0.350883275270462,0.3321514129638672,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9931199550628662,0.3661839067935943,0.2561210989952087,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.9125576615333556,0.2860504388809204,0.2712306678295135,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.8271055817604065,0.2122460901737213,0.957382082939148,284.2069091796875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098388671875,1.0,0.4670226275920868,1.0,1.0,0.0,1.0,-2.591379165649414,2.591373920440674,5.393510946305469e-06,1.9987726211547847,0.8364947438240051,0.8364947438240051,0.0,78.34862518310547,79.0,35741.66015625,0.0,1337.9720458984375,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632568359375,293.1499938964844,293.1499938964844,280.6499938964844,37582.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702427744865417,1.0,0.0,0.0,3.4182424545288086,3.418264627456665,7.796488716849126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.85693359375,0.0,1301.379150390625,1895.4371337890625,0.0,3125.087890625,0.8549631834030151,1.0,0.0,3.0,1.0,0.0
12305700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.9990000128746032,0.3837024867534637,0.3353096544742584,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434143066406,0.9852124452590942,0.3521077334880829,0.3332141041755676,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.9962276220321656,0.3672333657741546,0.2567081153392792,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.9171197414398192,0.2869705855846405,0.272037923336029,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384094238281,0.8303123712539673,0.2128080874681472,0.9595891237258912,284.3440856933594,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.151611328125,284.35791015625,1.0,0.4662447273731231,1.0,1.0,0.0,1.0,-2.5853519439697266,2.5853464603424072,5.372973191697383e-06,1.996374130249024,0.8337512016296387,0.8337512016296387,0.0,77.55840301513672,79.0,34769.5703125,0.0,1330.626220703125,1.0,280.5916442871094,283.0174865722656,291.6639099121094,293.8260192871094,293.1499938964844,293.1499938964844,280.6499938964844,37418.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860852837562561,1.0,0.0,0.0,3.392051696777344,3.392073392868042,7.677471671740932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.86328125,0.0,1274.53955078125,1895.4371337890625,0.0,3037.00390625,0.8490920662879944,1.0,0.0,3.0,1.0,0.0
