time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305760,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9990000128746032,0.3857701420783996,0.3341425359249115,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9871400594711304,0.3533287346363067,0.3343905210494995,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.9976308941841124,0.3679088354110718,0.2572983801364898,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144592285156,0.919568121433258,0.2879798412322998,0.2729751467704773,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41375732421875,0.8319751620292664,0.2134599834680557,0.9624208211898804,284.4149780273437,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1608581542969,284.4180603027344,1.0,0.4677735865116119,1.0,1.0,0.0,1.0,-2.594625949859619,2.5946204662323,5.4061206355982e-06,2.0008232593536377,0.8309469819068909,0.8309469819068909,0.0,77.5242691040039,97.0,34623.38671875,0.0,1340.3115234375,1.0,280.63970947265625,283.0892944335937,291.6813659667969,293.8812255859375,293.1499938964844,293.1499938964844,280.95001220703125,37248.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562541604042053,1.0,0.0,0.0,3.3700413703918457,3.370063066482544,7.578160534649214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.77734375,0.0,1252.0579833984375,1895.4371337890625,0.0,2993.879150390625,0.8440591096878052,1.0,0.0,3.0,1.0,0.0
12305820,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9990000128746032,0.3873057663440704,0.348155528306961,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.9767199754714966,0.3559063374996185,0.336883932352066,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.987555742263794,0.3695193529129028,0.2584441304206848,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.9071213603019714,0.2901056110858917,0.2750554978847503,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.8224796652793884,0.2148652374744415,0.9691047668457032,284.63629150390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17724609375,284.6401062011719,1.0,0.4754418730735779,1.0,1.0,0.0,1.0,-2.626491069793701,2.6264853477478027,5.539440735446988e-06,2.0252578258514404,0.8284806609153748,0.8284806609153748,0.0,81.64991760253906,115.0,33800.48046875,0.0,1400.206298828125,1.0,280.9389343261719,283.353759765625,291.6687927246094,293.8133850097656,293.1499938964844,293.1499938964844,281.25,36863.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437731266021729,1.0,0.0,0.0,3.3363842964172363,3.3364055156707764,7.42754707516724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.83154296875,0.0,1217.349609375,1895.4371337890625,0.0,2876.9873046875,0.8363285064697266,1.0,0.0,3.0,1.0,0.0
12305880,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.9990000128746032,0.3873057663440704,0.348155528306961,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.9767199754714966,0.3559063374996185,0.336883932352066,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.987555742263794,0.3695193529129028,0.2584441304206848,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.9071213603019714,0.2901056110858917,0.2750554978847503,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.8224796652793884,0.2148652374744415,0.9691047668457032,284.63629150390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17724609375,284.6401062011719,1.0,0.4754418730735779,1.0,1.0,0.0,1.0,-2.626491069793701,2.6264853477478027,5.539440735446988e-06,2.0252578258514404,0.8284806609153748,0.8284806609153748,0.0,81.64991760253906,115.0,33800.48046875,0.0,1400.206298828125,1.0,280.9389343261719,283.353759765625,291.6687927246094,293.8133850097656,293.1499938964844,293.1499938964844,281.25,36863.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437731266021729,1.0,0.0,0.0,3.3363842964172363,3.3364055156707764,7.42754707516724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.83154296875,0.0,1217.349609375,1895.4371337890625,0.0,2876.9873046875,0.8363285064697266,1.0,0.0,3.0,1.0,0.0
12305940,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9625151753425598,0.3872313499450683,0.3487991988658905,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353050589561462,0.3585425019264221,0.3397891819477081,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9479301571846008,0.3712917268276214,0.2599745988845825,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698362708091736,0.2922619581222534,0.277517169713974,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7895798683166504,0.2162727862596511,0.9774771332740784,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.191162109375,284.8450622558594,1.0,0.4862129092216491,1.0,1.0,0.0,1.0,-2.6454553604125977,2.645449638366699,5.6200806284323335e-06,2.0400550365448,0.8286985158920288,0.8286985158920288,0.0,93.181884765625,133.0,32874.64453125,0.0,1477.55712890625,1.0,281.2383117675781,283.6011657714844,291.65313720703125,293.7461242675781,293.1499938964844,293.1499938964844,281.54998779296875,36467.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327269554138184,1.0,0.0,0.0,3.317941904067993,3.317962884902954,7.345660719693115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.650390625,0.0,1197.3482666015625,1895.4371337890625,0.0,2773.84521484375,0.8319267630577087,1.0,0.0,3.0,1.0,0.0
12306000,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9625151753425598,0.3872313499450683,0.3487991988658905,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353050589561462,0.3585425019264221,0.3397891819477081,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9479301571846008,0.3712917268276214,0.2599745988845825,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698362708091736,0.2922619581222534,0.277517169713974,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7895798683166504,0.2162727862596511,0.9774771332740784,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.191162109375,284.8450622558594,1.0,0.4862129092216491,1.0,1.0,0.0,1.0,-2.6454553604125977,2.645449638366699,5.6200806284323335e-06,2.0400550365448,0.8286985158920288,0.8286985158920288,0.0,93.181884765625,133.0,32874.64453125,0.0,1477.55712890625,1.0,281.2383117675781,283.6011657714844,291.65313720703125,293.7461242675781,293.1499938964844,293.1499938964844,281.54998779296875,36467.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327269554138184,1.0,0.0,0.0,3.317941904067993,3.317962884902954,7.345660719693115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.650390625,0.0,1197.3482666015625,1895.4371337890625,0.0,2773.84521484375,0.8319267630577087,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195438027381896,0.3883345127105713,0.3500875234603882,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8957179188728333,0.3612344861030578,0.3428296744823456,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.905932068824768,0.3731887638568878,0.2616561353206634,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376906514167786,0.2944592535495758,0.2800993919372558,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592108845710754,0.2177071422338485,0.9863445162773132,285.048583984375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.0510559082031,1.0,0.4988234043121338,1.0,1.0,0.0,1.0,-2.6664340496063232,2.666428327560425,5.709484412363963e-06,2.0561914443969727,0.8316539525985718,0.8316539525985718,0.0,107.29688262939452,151.0,32125.908203125,0.0,1570.460205078125,1.0,281.5384826660156,283.8502502441406,291.6334228515625,293.6787414550781,293.1499938964844,293.1499938964844,281.8500061035156,36072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222477436065674,1.0,0.0,0.0,3.3143670558929443,3.3143880367279053,7.329840627789963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.64892578125,0.0,1191.33203125,1895.4371337890625,0.0,2676.405517578125,0.8308048248291016,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195438027381896,0.3883345127105713,0.3500875234603882,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8957179188728333,0.3612344861030578,0.3428296744823456,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.905932068824768,0.3731887638568878,0.2616561353206634,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376906514167786,0.2944592535495758,0.2800993919372558,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592108845710754,0.2177071422338485,0.9863445162773132,285.048583984375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.0510559082031,1.0,0.4988234043121338,1.0,1.0,0.0,1.0,-2.6664340496063232,2.666428327560425,5.709484412363963e-06,2.0561914443969727,0.8316539525985718,0.8316539525985718,0.0,107.29688262939452,151.0,32125.908203125,0.0,1570.460205078125,1.0,281.5384826660156,283.8502502441406,291.6334228515625,293.6787414550781,293.1499938964844,293.1499938964844,281.8500061035156,36072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222477436065674,1.0,0.0,0.0,3.3143670558929443,3.3143880367279053,7.329840627789963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.64892578125,0.0,1191.33203125,1895.4371337890625,0.0,2676.405517578125,0.8308048248291016,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857046961784363,0.3898782134056091,0.3519500195980072,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653606176376343,0.3640027642250061,0.3460034132003784,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742647171020508,0.3752114176750183,0.2634740173816681,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115193843841553,0.2967182993888855,0.2828007936477661,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351621985435486,0.2191953808069229,0.9957371950149536,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124934315681458,1.0,1.0,0.0,1.0,-2.689202070236206,2.689196348190308,5.807347406516783e-06,2.073721408843994,0.8372188210487366,0.8372188210487366,0.0,123.06768035888672,169.0,31395.3203125,0.0,1674.9644775390625,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124853372573853,1.0,0.0,0.0,3.325404405593872,3.325425386428833,7.378740178864973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.82470703125,0.0,1199.013427734375,1895.4371337890625,0.0,2586.09912109375,0.832910418510437,1.0,0.0,3.0,1.0,0.0
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857046961784363,0.3898782134056091,0.3519500195980072,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653606176376343,0.3640027642250061,0.3460034132003784,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742647171020508,0.3752114176750183,0.2634740173816681,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115193843841553,0.2967182993888855,0.2828007936477661,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351621985435486,0.2191953808069229,0.9957371950149536,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124934315681458,1.0,1.0,0.0,1.0,-2.689202070236206,2.689196348190308,5.807347406516783e-06,2.073721408843994,0.8372188210487366,0.8372188210487366,0.0,123.06768035888672,169.0,31395.3203125,0.0,1674.9644775390625,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124853372573853,1.0,0.0,0.0,3.325404405593872,3.325425386428833,7.378740178864973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.82470703125,0.0,1199.013427734375,1895.4371337890625,0.0,2586.09912109375,0.832910418510437,1.0,0.0,3.0,1.0,0.0
12306300,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.871581494808197,0.3906958103179931,0.3529332876205444,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.852513313293457,0.3653930127620697,0.3476008772850036,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8607482314109802,0.3762385845184326,0.2643961608409881,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991880774497986,0.2978522777557373,0.2841636538505554,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249483466148376,0.2199450433254242,1.0005141496658323,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195461511611938,1.0,1.0,0.0,1.0,-2.7007896900177,2.7007837295532227,5.8574878494255245e-06,2.0826504230499268,0.8414482474327087,0.8414482474327087,0.0,131.4250030517578,169.0,30710.865234375,0.0,1730.330810546875,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053557872772217,1.0,0.0,0.0,3.3358378410339355,3.3358588218688965,7.425114745274186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.85498046875,0.0,1207.4503173828125,1895.4371337890625,0.0,2520.491943359375,0.8350918292999268,1.0,0.0,3.0,1.0,0.0
12306360,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8591959476470947,0.3916056156158447,0.3540507555007934,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413174152374268,0.3668392896652221,0.3492809534072876,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489474654197693,0.3773371875286102,0.2653945386409759,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879871129989624,0.2990337312221527,0.285595029592514,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155880928039551,0.2207341939210891,1.0055471658706665,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267046093940735,1.0,1.0,0.0,1.0,-2.7131187915802,2.7131128311157227,5.911062999075512e-06,2.0921454429626465,0.8453518748283386,0.8453518748283386,0.0,139.9204559326172,157.0,30694.146484375,0.0,1787.9078369140625,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468444824219,293.1499938964844,293.1499938964844,282.45001220703125,35325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030703067779541,1.0,0.0,0.0,3.3501193523406982,3.3501405715942383,7.488828259738511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.77294921875,0.0,1219.7939453125,1895.4371337890625,0.0,2499.529541015625,0.8380668759346008,1.0,0.0,3.0,1.0,0.0
12306420,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540012240409851,0.3936907351016998,0.3559828400611877,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372352719306946,0.3699065446853637,0.3522717952728271,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442301154136658,0.3797520995140075,0.2671387195587158,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.783860445022583,0.3015477061271667,0.2880772948265075,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.71185302734375,0.2224417030811309,1.0137702226638794,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320092439651489,1.0,1.0,0.0,1.0,-2.733999729156494,2.733993530273437,6.002451755193761e-06,2.108271837234497,0.8565922379493713,0.8565922379493713,0.0,145.16262817382812,145.0,30152.447265625,0.0,1843.9306640625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944651246070862,1.0,0.0,0.0,3.3887407779693604,3.3887622356414795,7.662491725568543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.77783203125,0.0,1254.2056884765625,1895.4371337890625,0.0,2420.932861328125,0.8463173508644104,1.0,0.0,3.0,1.0,0.0
12306480,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540012240409851,0.3936907351016998,0.3559828400611877,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372352719306946,0.3699065446853637,0.3522717952728271,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442301154136658,0.3797520995140075,0.2671387195587158,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.783860445022583,0.3015477061271667,0.2880772948265075,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.71185302734375,0.2224417030811309,1.0137702226638794,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320092439651489,1.0,1.0,0.0,1.0,-2.733999729156494,2.733993530273437,6.002451755193761e-06,2.108271837234497,0.8565922379493713,0.8565922379493713,0.0,145.16262817382812,145.0,30152.447265625,0.0,1843.9306640625,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.4910583496094,293.1499938964844,293.1499938964844,282.75,34954.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944651246070862,1.0,0.0,0.0,3.3887407779693604,3.3887622356414795,7.662491725568543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.77783203125,0.0,1254.2056884765625,1895.4371337890625,0.0,2420.932861328125,0.8463173508644104,1.0,0.0,3.0,1.0,0.0
12306540,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601621389389038,0.3961263597011566,0.3579663932323456,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.843797504901886,0.3732476234436035,0.3552266955375671,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.850455105304718,0.3824879229068756,0.2688933312892914,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905434966087341,0.3043139576911926,0.2904998660087585,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175015211105347,0.2243882268667221,1.0216262340545654,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328441858291626,1.0,1.0,0.0,1.0,-2.7543952465057373,2.75438928604126,6.092278908909066e-06,2.123970031738281,0.8706095218658447,0.8706095218658447,0.0,142.80853271484375,133.0,29603.44140625,0.0,1864.3125,1.0,282.7392578125,284.7933349609375,291.5440673828125,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786846399307251,1.0,0.0,0.0,3.439919233322144,3.439941167831421,7.895685030234745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5224609375,0.0,1302.0303955078125,1895.4371337890625,0.0,2351.822265625,0.8574158549308777,1.0,0.0,3.0,1.0,0.0
12306600,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601621389389038,0.3961263597011566,0.3579663932323456,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.843797504901886,0.3732476234436035,0.3552266955375671,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.850455105304718,0.3824879229068756,0.2688933312892914,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905434966087341,0.3043139576911926,0.2904998660087585,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7175015211105347,0.2243882268667221,1.0216262340545654,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328441858291626,1.0,1.0,0.0,1.0,-2.7543952465057373,2.75438928604126,6.092278908909066e-06,2.123970031738281,0.8706095218658447,0.8706095218658447,0.0,142.80853271484375,133.0,29603.44140625,0.0,1864.3125,1.0,282.7392578125,284.7933349609375,291.5440673828125,293.435791015625,293.1499938964844,293.1499938964844,283.04998779296875,34619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786846399307251,1.0,0.0,0.0,3.439919233322144,3.439941167831421,7.895685030234745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5224609375,0.0,1302.0303955078125,1895.4371337890625,0.0,2351.822265625,0.8574158549308777,1.0,0.0,3.0,1.0,0.0
12306660,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738053441047668,0.3988300561904907,0.3600401878356933,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574635982513428,0.3768234848976135,0.3582395613193512,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639551997184753,0.3854875862598419,0.2707131803035736,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.804166853427887,0.3072994649410248,0.2929659485816955,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286194562911987,0.2265510112047195,1.02967369556427,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311373472213745,1.0,1.0,0.0,1.0,-2.77532958984375,2.7753233909606934,6.185163783811731e-06,2.1400787830352783,0.8873727917671204,0.8873727917671204,0.0,136.2083740234375,121.0,29050.625,0.0,1865.674560546875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,34329.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795464992523193,1.0,0.0,0.0,3.5018839836120605,3.501906394958496,8.182703368220245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.35205078125,0.0,1362.5513916015625,1895.4371337890625,0.0,2286.069580078125,0.8689942955970764,1.0,0.0,3.0,1.0,0.0
12306720,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738053441047668,0.3988300561904907,0.3600401878356933,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574635982513428,0.3768234848976135,0.3582395613193512,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639551997184753,0.3854875862598419,0.2707131803035736,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.804166853427887,0.3072994649410248,0.2929659485816955,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286194562911987,0.2265510112047195,1.02967369556427,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311373472213745,1.0,1.0,0.0,1.0,-2.77532958984375,2.7753233909606934,6.185163783811731e-06,2.1400787830352783,0.8873727917671204,0.8873727917671204,0.0,136.2083740234375,121.0,29050.625,0.0,1865.674560546875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,34329.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795464992523193,1.0,0.0,0.0,3.5018839836120605,3.501906394958496,8.182703368220245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.35205078125,0.0,1362.5513916015625,1895.4371337890625,0.0,2286.069580078125,0.8689942955970764,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.8837664723396301,0.400112897157669,0.3610899448394775,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8674355745315552,0.3786827027797699,0.3598457276821136,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8738471269607544,0.387002170085907,0.2716701030731201,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8135575652122498,0.308860182762146,0.2942826151847839,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.7364515066146851,0.2276963144540786,1.0340032577514648,286.1361083984375,284.95001220703125,296.3768615722656,288.52325439453125,296.3783264160156,297.2739562988281,286.1384582519531,1.0,0.5295312404632568,1.0,1.0,0.0,1.0,-2.786459445953369,2.7864532470703125,6.234902230062289e-06,2.1486752033233643,0.8966040015220642,0.8966040015220642,0.0,131.5729217529297,121.0,28870.9921875,0.0,1861.0233154296875,1.0,283.1334533691406,285.0863342285156,291.5179138183594,293.37017822265625,293.1499938964844,293.1499938964844,283.1499938964844,33980.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797815203666687,1.0,0.0,0.0,3.523966073989868,3.523988485336304,8.286224897346983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.20947265625,0.0,1382.82861328125,1895.4371337890625,0.0,2288.1787109375,0.875325083732605,1.0,0.0,3.0,1.0,0.0
12306840,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8929468989372253,0.4009906947612762,0.3618025183677673,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8767096996307373,0.3800985217094421,0.361066073179245,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.883024275302887,0.3881113231182098,0.2723680734634399,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.821723461151123,0.3100488483905792,0.2952808141708374,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7436920404434204,0.2285672575235366,1.037264704704285,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279248356819153,1.0,1.0,0.0,1.0,-2.794742584228516,2.794736385345459,6.272044629440643e-06,2.1550710201263428,0.9038702845573424,0.9038702845573424,0.0,127.47370147705078,109.0,28880.34375,0.0,1854.4295654296875,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.40087890625,293.1499938964844,293.1499938964844,283.04998779296875,33858.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822833061218262,1.0,0.0,0.0,3.549008369445801,3.5490310192108154,8.404412028539809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.9052734375,0.0,1408.105712890625,1895.4371337890625,0.0,2310.664794921875,0.8828012943267822,1.0,0.0,3.0,1.0,0.0
12306900,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.903818666934967,0.4015520513057709,0.3623326420783996,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.887832760810852,0.381395012140274,0.3622395396232605,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939786553382874,0.3890163600444793,0.2729837894439697,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312232494354248,0.3111355304718017,0.2962356805801391,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.752432644367218,0.2293522357940673,1.0403231382369995,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258592963218689,1.0,1.0,0.0,1.0,-2.802357912063598,2.802351474761963,6.306338491413044e-06,2.1609740257263184,0.910742461681366,0.910742461681366,0.0,122.80280303955078,109.0,29106.8359375,0.0,1844.0103759765625,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895099520683289,1.0,0.0,0.0,3.5902767181396484,3.5902998447418213,8.601003287367348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.53125,0.0,1453.5902099609375,1895.4371337890625,0.0,2375.9296875,0.8905057311058044,1.0,0.0,3.0,1.0,0.0
12306960,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157519936561584,0.401728868484497,0.3624556064605713,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994271755218506,0.382415235042572,0.3631214797496795,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053600430488586,0.3895986974239349,0.2733447253704071,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8411007523536682,0.311980664730072,0.2969410419464111,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616725564002991,0.2299357652664184,1.0424344539642334,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234616994857788,1.0,1.0,0.0,1.0,-2.8073890209198,2.807382822036743,6.3290412981587e-06,2.1648712158203125,0.9176205396652222,0.9176205396652222,0.0,118.1436996459961,97.0,29118.021484375,0.0,1829.55908203125,1.0,283.05255126953125,284.9765625,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951214909553528,1.0,0.0,0.0,3.623213052749634,3.623236656188965,8.759535035096633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.10595703125,0.0,1490.0906982421875,1895.4371337890625,0.0,2426.90869140625,0.897980809211731,1.0,0.0,3.0,1.0,0.0
12307020,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419905543327332,0.4006153345108032,0.3615425825119018,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257653951644896,0.3833767175674438,0.3639987707138061,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317160248756408,0.3895204663276672,0.2733071148395538,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8625029921531677,0.3127286434173584,0.2975782454013824,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.781580924987793,0.2303088307380676,1.0435835123062134,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176597833633423,1.0,1.0,0.0,1.0,-2.8094594478607178,2.809453248977661,6.338443654385628e-06,2.166496992111206,0.9266151785850524,0.9266151785850524,0.0,108.94601440429688,85.0,29681.41796875,0.0,1788.7130126953125,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.52667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815021276473999,1.0,0.0,0.0,3.678733587265015,3.678757667541504,9.030046044244956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.5166015625,0.0,1554.33349609375,1895.4371337890625,0.0,2609.508544921875,0.9106686115264891,1.0,0.0,3.0,1.0,0.0
12307080,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419905543327332,0.4006153345108032,0.3615425825119018,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257653951644896,0.3833767175674438,0.3639987707138061,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317160248756408,0.3895204663276672,0.2733071148395538,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8625029921531677,0.3127286434173584,0.2975782454013824,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.781580924987793,0.2303088307380676,1.0435835123062134,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176597833633423,1.0,1.0,0.0,1.0,-2.8094594478607178,2.809453248977661,6.338443654385628e-06,2.166496992111206,0.9266151785850524,0.9266151785850524,0.0,108.94601440429688,85.0,29681.41796875,0.0,1788.7130126953125,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.52667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34536.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815021276473999,1.0,0.0,0.0,3.678733587265015,3.678757667541504,9.030046044244956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.5166015625,0.0,1554.33349609375,1895.4371337890625,0.0,2609.508544921875,0.9106686115264891,1.0,0.0,3.0,1.0,0.0
12307140,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689455032348632,0.3982937335968017,0.359353095293045,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559287428855896,0.3833097815513611,0.3637928664684295,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605247974395752,0.38831228017807,0.2723734378814697,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873433470726013,0.3125470578670501,0.2972467243671417,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039658069610596,0.229834109544754,1.040644884109497,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104710459709167,1.0,1.0,0.0,1.0,-2.8015360832214355,2.8015296459198,6.302587735262932e-06,2.160315990447998,0.9318806529045104,0.9318806529045104,0.0,99.74057006835938,103.0,30146.55078125,0.0,1732.5487060546875,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299927115440369,1.0,0.0,0.0,3.720205307006836,3.720229625701904,9.234790923073888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98779296875,0.0,1604.3782958984375,1895.4371337890625,0.0,2748.377685546875,0.9202327728271484,1.0,0.0,3.0,1.0,0.0
12307200,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9689455032348632,0.3982937335968017,0.359353095293045,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559287428855896,0.3833097815513611,0.3637928664684295,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605247974395752,0.38831228017807,0.2723734378814697,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873433470726013,0.3125470578670501,0.2972467243671417,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.8039658069610596,0.229834109544754,1.040644884109497,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104710459709167,1.0,1.0,0.0,1.0,-2.8015360832214355,2.8015296459198,6.302587735262932e-06,2.160315990447998,0.9318806529045104,0.9318806529045104,0.0,99.74057006835938,103.0,30146.55078125,0.0,1732.5487060546875,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299927115440369,1.0,0.0,0.0,3.720205307006836,3.720229625701904,9.234790923073888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.98779296875,0.0,1604.3782958984375,1895.4371337890625,0.0,2748.377685546875,0.9202327728271484,1.0,0.0,3.0,1.0,0.0
12307260,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9578666090965272,0.3953792452812195,0.356961578130722,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9461106657981871,0.3826223611831665,0.3633837401866913,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.949868381023407,0.3864721655845642,0.2712704241275787,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8787041306495667,0.3117873966693878,0.2967610657215118,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956072688102722,0.2287892997264862,1.037064790725708,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113881230354309,1.0,1.0,0.0,1.0,-2.7919564247131348,2.791950225830078,6.259148449316854e-06,2.152739763259888,0.9336504340171814,0.9336504340171814,0.0,102.04180145263672,121.0,30617.77734375,0.0,1729.00341796875,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398333191871643,1.0,0.0,0.0,3.74791431427002,3.747939109802246,9.372869271828676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.083984375,0.0,1639.3101806640625,1895.4371337890625,0.0,2840.157958984375,0.9267045259475708,1.0,0.0,3.0,1.0,0.0
12307320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.9578666090965272,0.3953792452812195,0.356961578130722,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9461106657981871,0.3826223611831665,0.3633837401866913,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.949868381023407,0.3864721655845642,0.2712704241275787,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8787041306495667,0.3117873966693878,0.2967610657215118,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956072688102722,0.2287892997264862,1.037064790725708,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113881230354309,1.0,1.0,0.0,1.0,-2.7919564247131348,2.791950225830078,6.259148449316854e-06,2.152739763259888,0.9336504340171814,0.9336504340171814,0.0,102.04180145263672,121.0,30617.77734375,0.0,1729.00341796875,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,35278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398333191871643,1.0,0.0,0.0,3.74791431427002,3.747939109802246,9.372869271828676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.083984375,0.0,1639.3101806640625,1895.4371337890625,0.0,2840.157958984375,0.9267045259475708,1.0,0.0,3.0,1.0,0.0
12307380,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243272542953492,0.3922699689865112,0.3545834124088287,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9142084717750548,0.3816062808036804,0.3628770112991333,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169234037399292,0.3843379020690918,0.2701127827167511,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8529004454612732,0.310701847076416,0.2961877584457397,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711217999458313,0.2273862361907959,1.0329536199569702,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.516309380531311,1.0,1.0,0.0,1.0,-2.781468629837036,2.7814624309539795,6.2118501773511525e-06,2.1444854736328125,0.9326112866401672,0.9326112866401672,0.0,111.34397888183594,139.0,31257.11328125,0.0,1757.3026123046875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84794020652771,1.0,0.0,0.0,3.7631914615631104,3.763216495513916,9.449436788599996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3828125,0.0,1659.791015625,1895.4371337890625,0.0,2915.98193359375,0.9303579330444336,1.0,0.0,3.0,1.0,0.0
12307440,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9243272542953492,0.3922699689865112,0.3545834124088287,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9142084717750548,0.3816062808036804,0.3628770112991333,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9169234037399292,0.3843379020690918,0.2701127827167511,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8529004454612732,0.310701847076416,0.2961877584457397,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7711217999458313,0.2273862361907959,1.0329536199569702,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.516309380531311,1.0,1.0,0.0,1.0,-2.781468629837036,2.7814624309539795,6.2118501773511525e-06,2.1444854736328125,0.9326112866401672,0.9326112866401672,0.0,111.34397888183594,139.0,31257.11328125,0.0,1757.3026123046875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84794020652771,1.0,0.0,0.0,3.7631914615631104,3.763216495513916,9.449436788599996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3828125,0.0,1659.791015625,1895.4371337890625,0.0,2915.98193359375,0.9303579330444336,1.0,0.0,3.0,1.0,0.0
12307500,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059050679206848,0.3906661570072174,0.3534523546695709,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8977707028388977,0.3810174167156219,0.3626296520233154,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.899742603302002,0.3832037448883056,0.2695524394512176,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.839110791683197,0.3100785613059997,0.2959009110927582,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578714489936829,0.2265954166650772,1.0308144092559814,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197210907936096,1.0,1.0,0.0,1.0,-2.776222944259644,2.776216983795166,6.188263796502724e-06,2.1403582096099854,0.9303351044654846,0.9303351044654846,0.0,117.50328063964844,139.0,31928.595703125,0.0,1778.5032958984375,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816650390625,293.1499938964844,293.1499938964844,281.54998779296875,35788.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547199368476868,1.0,0.0,0.0,3.7664482593536377,3.7664732933044434,9.465799735153267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.50830078125,0.0,1664.9903564453125,1895.4371337890625,0.0,2979.496826171875,0.931172788143158,1.0,0.0,3.0,1.0,0.0
12307560,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889332413673401,0.3889667987823486,0.3521959483623504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818332552909851,0.3803354203701019,0.3622815310955047,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.883330225944519,0.3819818496704101,0.2689136564731598,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254734873771667,0.3093693852424621,0.2955293357372284,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448977828025818,0.2257218658924102,1.0283397436141968,284.783203125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235228538513184,1.0,1.0,0.0,1.0,-2.7701070308685303,2.7701008319854736,6.160860266390955e-06,2.1355648040771484,0.9285287261009216,0.9285287261009216,0.0,124.47957611083984,157.0,31869.296875,0.0,1802.146484375,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.486328125,293.1499938964844,293.1499938964844,281.25,35937.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562557101249695,1.0,0.0,0.0,3.766403436660767,3.766428470611572,9.465574066780392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.58837890625,0.0,1666.0911865234375,1895.4371337890625,0.0,2993.893798828125,0.9312933683395386,1.0,0.0,3.0,1.0,0.0
