time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582309484481812,0.3854733109474182,0.349709689617157,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530991077423096,0.3788456320762634,0.3615548610687256,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8537184596061707,0.3794399499893188,0.2676407992839813,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7990074157714844,0.3078294694423675,0.2947511076927185,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7215986251831055,0.2238492369651794,1.0231472253799438,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.531952977180481,1.0,1.0,0.0,1.0,-2.7575411796569824,2.757535219192505,6.104743079049513e-06,2.12571382522583,0.9215790629386902,0.9215790629386902,0.0,139.88011169433594,175.0,32543.673828125,0.0,1855.394287109375,1.0,281.2573547363281,283.3316955566406,291.3280944824219,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649476766586304,1.0,0.0,0.0,3.75765872001648,3.757683992385864,9.421671620657436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.6455078125,0.0,1658.2774658203125,1895.4371337890625,0.0,3075.414794921875,0.929541289806366,1.0,0.0,3.0,1.0,0.0
12307680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582309484481812,0.3854733109474182,0.349709689617157,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530991077423096,0.3788456320762634,0.3615548610687256,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8537184596061707,0.3794399499893188,0.2676407992839813,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56378173828125,0.7990074157714844,0.3078294694423675,0.2947511076927185,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7215986251831055,0.2238492369651794,1.0231472253799438,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.531952977180481,1.0,1.0,0.0,1.0,-2.7575411796569824,2.757535219192505,6.104743079049513e-06,2.12571382522583,0.9215790629386902,0.9215790629386902,0.0,139.88011169433594,175.0,32543.673828125,0.0,1855.394287109375,1.0,281.2573547363281,283.3316955566406,291.3280944824219,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36259.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649476766586304,1.0,0.0,0.0,3.75765872001648,3.757683992385864,9.421671620657436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.6455078125,0.0,1658.2774658203125,1895.4371337890625,0.0,3075.414794921875,0.929541289806366,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.8396021723747253,0.3828813135623932,0.3479275107383728,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.8357073068618774,0.3776706457138061,0.3609931468963623,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.8357939124107361,0.3775280117988586,0.2667166590690613,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.7813422679901123,0.3066276609897613,0.2941536903381347,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37518310546875,0.7057313323020935,0.2224173247814178,1.0192276239395142,284.3728332519531,284.95001220703125,295.7420959472656,288.2784423828125,295.7436828613281,297.1396484375,284.3674011230469,1.0,0.5383396148681641,1.0,1.0,0.0,1.0,-2.7481863498687744,2.748180389404297,6.063162800273858e-06,2.118394374847412,0.9144201874732972,0.9144201874732972,0.0,151.62396240234375,175.0,33321.94921875,0.0,1896.0078125,1.0,280.9720458984375,283.1080627441406,291.3296203613281,293.5685729980469,293.1499938964844,293.1499938964844,280.95001220703125,36513.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738310933113098,1.0,0.0,0.0,3.743906974792481,3.743932008743286,9.352837651022128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.35302734375,0.0,1644.1187744140625,1895.4371337890625,0.0,3158.744873046875,0.9266072511672974,1.0,0.0,3.0,1.0,0.0
12307800,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326056599617004,0.3818415999412536,0.347147136926651,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8291598558425903,0.3771906793117523,0.3607192933559418,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290426731109619,0.3767541646957397,0.2663048505783081,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7746084928512573,0.3061334788799286,0.2938717901706695,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992242932319641,0.2218244820833206,1.0174803733825684,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.540988028049469,1.0,1.0,0.0,1.0,-2.743985652923584,2.7439796924591064,6.0445240706030745e-06,2.1151013374328613,0.9118216037750244,0.9118216037750244,0.0,156.58197021484375,163.0,33260.87109375,0.0,1912.6741943359373,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.51434326171875,293.1499938964844,293.1499938964844,280.6499938964844,36590.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742906451225281,1.0,0.0,0.0,3.7366819381713854,3.736706733703613,9.316773343925888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.7861328125,0.0,1636.285400390625,1895.4371337890625,0.0,3163.054931640625,0.9250533580780028,1.0,0.0,3.0,1.0,0.0
12307860,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234248757362366,0.3781129419803619,0.3440518081188202,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212889432907104,0.3754074573516845,0.3592991828918457,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8204854130744934,0.3739567995071411,0.264548122882843,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7664031386375427,0.3043225109577179,0.2924193739891052,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905897259712219,0.2196994721889495,1.009147882461548,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.541161060333252,1.0,1.0,0.0,1.0,-2.7246956825256348,2.724689722061157,5.959592726867413e-06,2.100116491317749,0.8992431163787842,0.8992431163787842,0.0,161.748046875,151.0,33881.60546875,0.0,1906.737060546875,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883659303188324,1.0,0.0,0.0,3.702584743499756,3.7026095390319824,9.1475186536627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8447265625,0.0,1599.6385498046875,1895.4371337890625,0.0,3250.86376953125,0.9176520705223083,1.0,0.0,3.0,1.0,0.0
12307920,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234248757362366,0.3781129419803619,0.3440518081188202,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212889432907104,0.3754074573516845,0.3592991828918457,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8204854130744934,0.3739567995071411,0.264548122882843,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7664031386375427,0.3043225109577179,0.2924193739891052,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905897259712219,0.2196994721889495,1.009147882461548,284.1361389160156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.541161060333252,1.0,1.0,0.0,1.0,-2.7246956825256348,2.724689722061157,5.959592726867413e-06,2.100116491317749,0.8992431163787842,0.8992431163787842,0.0,161.748046875,151.0,33881.60546875,0.0,1906.737060546875,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36945.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883659303188324,1.0,0.0,0.0,3.702584743499756,3.7026095390319824,9.1475186536627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8447265625,0.0,1599.6385498046875,1895.4371337890625,0.0,3250.86376953125,0.9176520705223083,1.0,0.0,3.0,1.0,0.0
12307980,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224542737007141,0.3743862509727478,0.3406742215156555,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.821590006351471,0.373582512140274,0.3575399518013,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201040029525757,0.3711364269256592,0.2625543177127838,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.766399621963501,0.3024864196777344,0.2906425297260284,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896927952766418,0.2175752073526382,0.9993783235549928,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367770791053772,1.0,1.0,0.0,1.0,-2.7022523880004883,2.70224666595459,5.8614286899683066e-06,2.0826315879821777,0.8838801383972168,0.8838801383972168,0.0,159.5709991455078,139.0,34429.95703125,0.0,1862.1263427734373,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922873139381409,1.0,0.0,0.0,3.653874635696411,3.65389895439148,8.908417612474295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.849609375,0.0,1547.5068359375,1895.4371337890625,0.0,3331.591796875,0.9070329666137696,1.0,0.0,3.0,1.0,0.0
12308040,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8224542737007141,0.3743862509727478,0.3406742215156555,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.821590006351471,0.373582512140274,0.3575399518013,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201040029525757,0.3711364269256592,0.2625543177127838,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.766399621963501,0.3024864196777344,0.2906425297260284,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896927952766418,0.2175752073526382,0.9993783235549928,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367770791053772,1.0,1.0,0.0,1.0,-2.7022523880004883,2.70224666595459,5.8614286899683066e-06,2.0826315879821777,0.8838801383972168,0.8838801383972168,0.0,159.5709991455078,139.0,34429.95703125,0.0,1862.1263427734373,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922873139381409,1.0,0.0,0.0,3.653874635696411,3.65389895439148,8.908417612474295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.849609375,0.0,1547.5068359375,1895.4371337890625,0.0,3331.591796875,0.9070329666137696,1.0,0.0,3.0,1.0,0.0
12308100,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242437839508057,0.3731617927551269,0.3391420841217041,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239589333534241,0.373100221157074,0.3567364811897278,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221530318260193,0.3702249228954315,0.2616356313228607,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7686092853546143,0.301926702260971,0.289807379245758,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913483142852783,0.2167932838201522,0.9946357011795044,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550537109375,1.0,0.533531665802002,1.0,1.0,0.0,1.0,-2.6916329860687256,2.691627264022827,5.815098575112643e-06,2.0742790699005127,0.8789915442466736,0.8789915442466736,0.0,156.654296875,139.0,33353.6328125,0.0,1832.587646484375,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635803222656,293.1499938964844,293.1499938964844,280.6499938964844,37350.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808577060699463,1.0,0.0,0.0,3.627811908721924,3.627835988998413,8.781785254541319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.5654296875,0.0,1518.6676025390625,1895.4371337890625,0.0,3224.6181640625,0.901296615600586,1.0,0.0,3.0,1.0,0.0
12308160,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282338976860046,0.3725581765174866,0.3382351696491241,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283907771110535,0.3731058239936828,0.3563952147960663,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.826307475566864,0.369848221540451,0.2611067593097687,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.7729268670082092,0.3017836809158325,0.289352148771286,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950122117996216,0.2163610458374023,0.991285800933838,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.0935363769531,1.0,0.5299902558326721,1.0,1.0,0.0,1.0,-2.684918165206909,2.6849124431610107,5.785801477031782e-06,2.068950891494751,0.8737713098526001,0.8737713098526001,0.0,152.51182556152344,127.0,33068.20703125,0.0,1803.501708984375,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716170787811279,1.0,0.0,0.0,3.603144884109497,3.6031687259674072,8.662769346301502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.8310546875,0.0,1491.54052734375,1895.4371337890625,0.0,3137.97900390625,0.8957609534263611,1.0,0.0,3.0,1.0,0.0
12308220,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407613039016724,0.3723109066486358,0.3373653888702392,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417406678199768,0.3740076124668121,0.3565739691257477,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390704393386841,0.3700154721736908,0.2607236206531524,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7862098813056946,0.3022821545600891,0.2891828715801239,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066646814346313,0.2162120640277862,0.9876742959022522,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224900245666504,1.0,1.0,0.0,1.0,-2.6790754795074463,2.679069757461548,5.760244221164612e-06,2.0642545223236084,0.8664272427558899,0.8664272427558899,0.0,142.18341064453125,115.0,31801.255859375,0.0,1747.59765625,1.0,280.9413146972656,283.0736083984375,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473628163337708,1.0,0.0,0.0,3.5579209327697754,3.557944297790528,8.446676815765386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.99462890625,0.0,1441.7982177734375,1895.4371337890625,0.0,2910.576416015625,0.8856043815612793,1.0,0.0,3.0,1.0,0.0
12308280,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407613039016724,0.3723109066486358,0.3373653888702392,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417406678199768,0.3740076124668121,0.3565739691257477,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8390704393386841,0.3700154721736908,0.2607236206531524,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7862098813056946,0.3022821545600891,0.2891828715801239,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066646814346313,0.2162120640277862,0.9876742959022522,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224900245666504,1.0,1.0,0.0,1.0,-2.6790754795074463,2.679069757461548,5.760244221164612e-06,2.0642545223236084,0.8664272427558899,0.8664272427558899,0.0,142.18341064453125,115.0,31801.255859375,0.0,1747.59765625,1.0,280.9413146972656,283.0736083984375,291.0556945800781,293.0887145996094,293.1499938964844,293.1499938964844,281.25,37190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473628163337708,1.0,0.0,0.0,3.5579209327697754,3.557944297790528,8.446676815765386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.99462890625,0.0,1441.7982177734375,1895.4371337890625,0.0,2910.576416015625,0.8856043815612793,1.0,0.0,3.0,1.0,0.0
12308340,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586782813072205,0.3727790117263794,0.3372100293636322,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605957627296448,0.3756600320339203,0.3575126528739929,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572028875350952,0.370923787355423,0.2609029412269592,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046823740005493,0.3034584820270538,0.2896890938282013,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220771312713623,0.2167190909385681,0.9871008992195128,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148928761482239,1.0,1.0,0.0,1.0,-2.6801464557647705,2.680140733718872,5.764653906226158e-06,2.0649852752685547,0.8616754412651062,0.8616754412651062,0.0,130.4866943359375,103.0,30617.82421875,0.0,1695.7398681640625,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258407711982727,1.0,0.0,0.0,3.5212059020996094,3.5212290287017822,8.273250386992004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1533203125,0.0,1401.4722900390625,1895.4371337890625,0.0,2709.76220703125,0.8772806525230408,1.0,0.0,3.0,1.0,0.0
12308400,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586782813072205,0.3727790117263794,0.3372100293636322,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605957627296448,0.3756600320339203,0.3575126528739929,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572028875350952,0.370923787355423,0.2609029412269592,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046823740005493,0.3034584820270538,0.2896890938282013,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220771312713623,0.2167190909385681,0.9871008992195128,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148928761482239,1.0,1.0,0.0,1.0,-2.6801464557647705,2.680140733718872,5.764653906226158e-06,2.0649852752685547,0.8616754412651062,0.8616754412651062,0.0,130.4866943359375,103.0,30617.82421875,0.0,1695.7398681640625,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9936218261719,293.1499938964844,293.1499938964844,281.54998779296875,36959.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258407711982727,1.0,0.0,0.0,3.5212059020996094,3.5212290287017822,8.273250386992004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1533203125,0.0,1401.4722900390625,1895.4371337890625,0.0,2709.76220703125,0.8772806525230408,1.0,0.0,3.0,1.0,0.0
12308460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824811577796936,0.3736699223518371,0.3374509215354919,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854889273643494,0.3777742981910705,0.3589098155498504,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812733888626099,0.3722782433032989,0.2614095509052276,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266757726669312,0.3050551414489746,0.2906111776828766,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406818866729736,0.2176402509212494,0.988476037979126,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074232816696167,1.0,1.0,0.0,1.0,-2.685480833053589,2.6854751110076904,5.787548616353888e-06,2.069059133529663,0.8594987392425537,0.8594987392425537,0.0,118.26774597167967,91.0,29545.625,-0.0,1647.5838623046875,1.0,281.5403137207031,283.5552978515625,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073365688323975,1.0,0.0,0.0,3.4949986934661865,3.495021343231201,8.150557277986081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4072265625,0.0,1372.3153076171875,1895.4371337890625,0.0,2538.687744140625,0.8712493181228638,1.0,0.0,3.0,1.0,0.0
12308520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824811577796936,0.3736699223518371,0.3374509215354919,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854889273643494,0.3777742981910705,0.3589098155498504,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812733888626099,0.3722782433032989,0.2614095509052276,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266757726669312,0.3050551414489746,0.2906111776828766,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406818866729736,0.2176402509212494,0.988476037979126,284.6693420410156,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074232816696167,1.0,1.0,0.0,1.0,-2.685480833053589,2.6854751110076904,5.787548616353888e-06,2.069059133529663,0.8594987392425537,0.8594987392425537,0.0,118.26774597167967,91.0,29545.625,-0.0,1647.5838623046875,1.0,281.5403137207031,283.5552978515625,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36677.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073365688323975,1.0,0.0,0.0,3.4949986934661865,3.495021343231201,8.150557277986081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4072265625,0.0,1372.3153076171875,1895.4371337890625,0.0,2538.687744140625,0.8712493181228638,1.0,0.0,3.0,1.0,0.0
12308580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141610860824584,0.3749085366725921,0.3380043804645538,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9187746047973632,0.3802474439144134,0.3606511056423187,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132070541381836,0.373991996049881,0.2621670663356781,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541187644004822,0.3069719076156616,0.2918411791324615,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654507756233215,0.2188624739646911,0.9912444949150084,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001673102378845,1.0,1.0,0.0,1.0,-2.693950891494751,2.6939451694488525,5.824114850838669e-06,2.075585126876831,0.860005259513855,0.860005259513855,0.0,105.84392547607422,79.0,28593.810546875,-0.0,1602.760498046875,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914403080940247,1.0,0.0,0.0,3.480663061141968,3.480685472488404,8.083831062322133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.43017578125,0.0,1355.3787841796875,1895.4371337890625,0.0,2393.43798828125,0.8678280115127563,1.0,0.0,3.0,1.0,0.0
12308640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141610860824584,0.3749085366725921,0.3380043804645538,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9187746047973632,0.3802474439144134,0.3606511056423187,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132070541381836,0.373991996049881,0.2621670663356781,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541187644004822,0.3069719076156616,0.2918411791324615,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654507756233215,0.2188624739646911,0.9912444949150084,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001673102378845,1.0,1.0,0.0,1.0,-2.693950891494751,2.6939451694488525,5.824114850838669e-06,2.075585126876831,0.860005259513855,0.860005259513855,0.0,105.84392547607422,79.0,28593.810546875,-0.0,1602.760498046875,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914403080940247,1.0,0.0,0.0,3.480663061141968,3.480685472488404,8.083831062322133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.43017578125,0.0,1355.3787841796875,1895.4371337890625,0.0,2393.43798828125,0.8678280115127563,1.0,0.0,3.0,1.0,0.0
12308700,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353386163711548,0.3756100535392761,0.3383310735225677,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406800270080566,0.3815754354000091,0.3615952730178833,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345846772193908,0.3749414682388305,0.2625986635684967,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8714066743850708,0.3080112636089325,0.2925238907337188,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.781089186668396,0.219548612833023,0.992951512336731,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966195523738861,1.0,1.0,0.0,1.0,-2.6988677978515625,2.698861837387085,5.845422037964454e-06,2.079386949539185,0.8617490530014038,0.8617490530014038,0.0,99.64420318603516,79.0,27802.052734375,-0.0,1581.262451171875,1.0,282.0936889648437,283.9833679199219,290.980712890625,292.71661376953125,293.1499938964844,293.1499938964844,282.1499938964844,36181.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815818190574646,1.0,0.0,0.0,3.477907180786133,3.4779295921325684,8.071035040302377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.06396484375,0.0,1351.2965087890625,1895.4371337890625,0.0,2304.353759765625,0.8671203255653381,1.0,0.0,3.0,1.0,0.0
12308760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594717025756836,0.3764221370220184,0.3388088643550873,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648883938789368,0.3830029964447021,0.3626659214496612,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589790105819702,0.3759964406490326,0.2631324529647827,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8924038410186768,0.3091365098953247,0.2933121919631958,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998766303062439,0.2203077524900436,0.9950563311576844,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931527078151703,1.0,1.0,0.0,1.0,-2.704845428466797,2.70483946800232,5.871376288268948e-06,2.084007740020752,0.8630606532096863,0.8630606532096863,0.0,93.35887145996094,97.0,27682.818359375,-0.0,1560.7896728515625,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771885991096497,1.0,0.0,0.0,3.4787113666534424,3.478733777999878,8.074769084487343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.54052734375,0.0,1351.042724609375,1895.4371337890625,0.0,2264.935302734375,0.8671398758888245,1.0,0.0,3.0,1.0,0.0
12308820,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.966338038444519,0.3782279193401336,0.3402972221374511,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9725013971328736,0.386040985584259,0.3653938770294189,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662815928459167,0.3782897293567657,0.2646293938159942,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997082114219666,0.3115378618240356,0.2954577505588531,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062763214111328,0.22194404900074,1.0018960237503052,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957734048366546,1.0,1.0,0.0,1.0,-2.722500801086426,2.722494840621948,5.9482804317667615e-06,2.0976133346557617,0.8690366744995117,0.8690366744995117,0.0,92.53015899658205,115.0,26970.29296875,-0.0,1582.0860595703125,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.7077331542969,293.1499938964844,293.1499938964844,282.75,35683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640339136123657,1.0,0.0,0.0,3.489657402038574,3.4896798133850098,8.125664407998556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.046875,0.0,1359.7220458984375,1895.4371337890625,0.0,2148.04638671875,0.8693093061447144,1.0,0.0,3.0,1.0,0.0
12308880,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.966338038444519,0.3782279193401336,0.3402972221374511,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9725013971328736,0.386040985584259,0.3653938770294189,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662815928459167,0.3782897293567657,0.2646293938159942,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997082114219666,0.3115378618240356,0.2954577505588531,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062763214111328,0.22194404900074,1.0018960237503052,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732849121094,1.0,0.4957734048366546,1.0,1.0,0.0,1.0,-2.722500801086426,2.722494840621948,5.9482804317667615e-06,2.0976133346557617,0.8690366744995117,0.8690366744995117,0.0,92.53015899658205,115.0,26970.29296875,-0.0,1582.0860595703125,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.7077331542969,293.1499938964844,293.1499938964844,282.75,35683.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640339136123657,1.0,0.0,0.0,3.489657402038574,3.4896798133850098,8.125664407998556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.046875,0.0,1359.7220458984375,1895.4371337890625,0.0,2148.04638671875,0.8693093061447144,1.0,0.0,3.0,1.0,0.0
12308940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.946749746799469,0.3803374171257019,0.3423345983028412,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545868039131165,0.3893541097640991,0.3686779737472534,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471246600151062,0.3808660507202148,0.2665426135063171,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829964995384216,0.3141566514968872,0.2981064319610595,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912959456443787,0.2237306237220764,1.010837197303772,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036584138870239,1.0,1.0,0.0,1.0,-2.745119333267212,2.745113134384156,6.047721853974508e-06,2.1151316165924072,0.8781265616416931,0.8781265616416931,0.0,99.27781677246094,133.0,26360.048828125,-0.0,1646.2703857421875,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526867985725403,1.0,0.0,0.0,3.514005422592163,3.5140280723571777,8.239449016400613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.4814453125,0.0,1382.2271728515625,1895.4371337890625,0.0,2048.74072265625,0.8744602799415588,1.0,0.0,3.0,1.0,0.0
12309000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.946749746799469,0.3803374171257019,0.3423345983028412,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545868039131165,0.3893541097640991,0.3686779737472534,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471246600151062,0.3808660507202148,0.2665426135063171,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829964995384216,0.3141566514968872,0.2981064319610595,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7912959456443787,0.2237306237220764,1.010837197303772,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036584138870239,1.0,1.0,0.0,1.0,-2.745119333267212,2.745113134384156,6.047721853974508e-06,2.1151316165924072,0.8781265616416931,0.8781265616416931,0.0,99.27781677246094,133.0,26360.048828125,-0.0,1646.2703857421875,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526867985725403,1.0,0.0,0.0,3.514005422592163,3.5140280723571777,8.239449016400613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.4814453125,0.0,1382.2271728515625,1895.4371337890625,0.0,2048.74072265625,0.8744602799415588,1.0,0.0,3.0,1.0,0.0
12309060,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154967069625854,0.3826727271080017,0.3447557091712951,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244846701622008,0.3928795456886291,0.3723469972610473,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162780046463012,0.3836580812931061,0.2687431871891022,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.858393132686615,0.3169409036636352,0.3010939061641693,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689773440361023,0.2256228923797607,1.021112084388733,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147579312324524,1.0,1.0,0.0,1.0,-2.771018743515014,2.771012544631958,6.162660156405764e-06,2.135218858718872,0.8901188969612122,0.8901188969612122,0.0,110.51331329345705,151.0,25777.765625,-0.0,1737.5806884765625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428147196769714,1.0,0.0,0.0,3.5508358478546143,3.550858736038208,8.413069849666499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.21142578125,0.0,1418.306640625,1895.4371337890625,0.0,1963.6181640625,0.8804255723953247,1.0,0.0,3.0,1.0,0.0
12309120,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154967069625854,0.3826727271080017,0.3447557091712951,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244846701622008,0.3928795456886291,0.3723469972610473,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162780046463012,0.3836580812931061,0.2687431871891022,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.858393132686615,0.3169409036636352,0.3010939061641693,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689773440361023,0.2256228923797607,1.021112084388733,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147579312324524,1.0,1.0,0.0,1.0,-2.771018743515014,2.771012544631958,6.162660156405764e-06,2.135218858718872,0.8901188969612122,0.8901188969612122,0.0,110.51331329345705,151.0,25777.765625,-0.0,1737.5806884765625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428147196769714,1.0,0.0,0.0,3.5508358478546143,3.550858736038208,8.413069849666499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.21142578125,0.0,1418.306640625,1895.4371337890625,0.0,1963.6181640625,0.8804255723953247,1.0,0.0,3.0,1.0,0.0
12309180,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854966163635254,0.3844323456287384,0.3470195829868316,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941853046417236,0.3960448801517486,0.3759858310222626,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8866021633148193,0.3860199749469757,0.2708902657032013,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337207436561584,0.3194150328636169,0.3040687441825866,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464219331741333,0.2272565066814422,1.0313948392868042,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276013016700745,1.0,1.0,0.0,1.0,-2.7966296672821045,2.796623468399048,6.277558441070141e-06,2.155163526535034,0.9019787907600404,0.9019787907600404,0.0,124.8999481201172,169.0,25595.310546875,-0.0,1845.1051025390625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331787109375,293.1499938964844,293.1499938964844,283.04998779296875,34464.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447409629821777,1.0,0.0,0.0,3.5751287937164307,3.5751516819000244,8.528578518962604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44580078125,0.0,1440.20263671875,1895.4371337890625,0.0,1980.1287841796875,0.8890954852104187,1.0,0.0,3.0,1.0,0.0
12309240,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8854966163635254,0.3844323456287384,0.3470195829868316,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941853046417236,0.3960448801517486,0.3759858310222626,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8866021633148193,0.3860199749469757,0.2708902657032013,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337207436561584,0.3194150328636169,0.3040687441825866,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464219331741333,0.2272565066814422,1.0313948392868042,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5276013016700745,1.0,1.0,0.0,1.0,-2.7966296672821045,2.796623468399048,6.277558441070141e-06,2.155163526535034,0.9019787907600404,0.9019787907600404,0.0,124.8999481201172,169.0,25595.310546875,-0.0,1845.1051025390625,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331787109375,293.1499938964844,293.1499938964844,283.04998779296875,34464.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447409629821777,1.0,0.0,0.0,3.5751287937164307,3.5751516819000244,8.528578518962604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.44580078125,0.0,1440.20263671875,1895.4371337890625,0.0,1980.1287841796875,0.8890954852104187,1.0,0.0,3.0,1.0,0.0
12309300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8712266683578491,0.384799599647522,0.3478467762470245,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802271485328674,0.3972609341144562,0.3775928616523742,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725591897964478,0.3867815732955932,0.2717783153057098,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.821891725063324,0.3203367888927459,0.3053779304027557,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357741594314575,0.2278143167495727,1.0358648300170898,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342862606048584,1.0,1.0,0.0,1.0,-2.807572603225708,2.807566404342652,6.327060418698238e-06,2.163724184036255,0.9065948128700256,0.9065948128700256,0.0,133.06443786621094,169.0,25818.53515625,-0.0,1901.2816162109373,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.7140808105469,293.1499938964844,293.1499938964844,283.04998779296875,34656.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523691058158875,1.0,0.0,0.0,3.6058332920074463,3.6058566570281982,8.675701224092336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.30322265625,0.0,1474.6519775390625,1895.4371337890625,0.0,2045.9822998046875,0.8944101929664612,1.0,0.0,3.0,1.0,0.0
12309360,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573893308639526,0.3847953081130981,0.3483012616634369,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8666733503341675,0.3981894850730896,0.3789170086383819,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589708805084229,0.3872195184230804,0.2724266052246094,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099200129508972,0.3210043907165527,0.3064457774162292,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253841161727905,0.2281526178121566,1.0394071340560913,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409514904022217,1.0,1.0,0.0,1.0,-2.8160345554351807,2.816028118133545,6.365507488226285e-06,2.170360803604126,0.9112575650215148,0.9112575650215148,0.0,141.8253936767578,187.0,25831.685546875,-0.0,1956.762939453125,1.0,283.0525207519531,284.7562561035156,290.9831237792969,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585921287536621,1.0,0.0,0.0,3.628775358200073,3.628798723220825,8.786449825493037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9501953125,0.0,1500.2620849609375,1895.4371337890625,0.0,2100.235595703125,0.8996214866638184,1.0,0.0,3.0,1.0,0.0
12309420,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8320252895355225,0.3833619058132171,0.3481300175189972,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419196605682373,0.3989264070987701,0.3806897699832916,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341515064239502,0.3868483304977417,0.2729950249195099,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855849266052246,0.3213569223880768,0.3078177273273468,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042151093482971,0.2279902696609497,1.0434216260910034,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538799166679382,1.0,1.0,0.0,1.0,-2.8251283168792725,2.8251218795776367,6.407184628187679e-06,2.17759656906128,0.9159340858459472,0.9159340858459472,0.0,160.65480041503906,175.0,26414.978515625,-0.0,2062.094970703125,1.0,282.75830078125,284.4853820800781,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809048891067505,1.0,0.0,0.0,3.665608406066896,3.6656322479248047,8.965724873633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2314453125,0.0,1543.36865234375,1895.4371337890625,0.0,2298.268310546875,0.9080745577812196,1.0,0.0,3.0,1.0,0.0
