time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309480,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8320252895355225,0.3833619058132171,0.3481300175189972,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419196605682373,0.3989264070987701,0.3806897699832916,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341515064239502,0.3868483304977417,0.2729950249195099,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7855849266052246,0.3213569223880768,0.3078177273273468,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042151093482971,0.2279902696609497,1.0434216260910034,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538799166679382,1.0,1.0,0.0,1.0,-2.8251283168792725,2.8251218795776367,6.407184628187679e-06,2.17759656906128,0.9159340858459472,0.9159340858459472,0.0,160.65480041503906,175.0,26414.978515625,-0.0,2062.094970703125,1.0,282.75830078125,284.4853820800781,290.9870910644531,292.7814025878906,293.1499938964844,293.1499938964844,282.45001220703125,35037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809048891067505,1.0,0.0,0.0,3.665608406066896,3.6656322479248047,8.965724873633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2314453125,0.0,1543.36865234375,1895.4371337890625,0.0,2298.268310546875,0.9080745577812196,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220969438552856,0.380797415971756,0.3463103771209717,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8333032727241516,0.3986323773860931,0.380909115076065,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249289989471436,0.3853724300861358,0.2723432779312134,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766335010528564,0.3207727372646332,0.3077472150325775,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953805088996887,0.2269655466079712,1.0410641431808472,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568887591362,1.0,1.0,0.0,1.0,-2.8195178508758545,2.8195114135742188,6.382153969752835e-06,2.1734514236450195,0.9170035123825072,0.9170035123825072,0.0,167.90943908691406,163.0,26881.7578125,-0.0,2087.745361328125,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981829643249512,1.0,0.0,0.0,3.689629554748535,3.689653873443604,9.083617555916136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.84130859375,0.0,1573.0191650390625,1895.4371337890625,0.0,2454.823974609375,0.9136914610862732,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220969438552856,0.380797415971756,0.3463103771209717,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8333032727241516,0.3986323773860931,0.380909115076065,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249289989471436,0.3853724300861358,0.2723432779312134,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766335010528564,0.3207727372646332,0.3077472150325775,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953805088996887,0.2269655466079712,1.0410641431808472,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1852111816406,1.0,0.5568887591362,1.0,1.0,0.0,1.0,-2.8195178508758545,2.8195114135742188,6.382153969752835e-06,2.1734514236450195,0.9170035123825072,0.9170035123825072,0.0,167.90943908691406,163.0,26881.7578125,-0.0,2087.745361328125,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981829643249512,1.0,0.0,0.0,3.689629554748535,3.689653873443604,9.083617555916136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.84130859375,0.0,1573.0191650390625,1895.4371337890625,0.0,2454.823974609375,0.9136914610862732,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202764987945557,0.3778968155384063,0.343760997056961,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329522013664246,0.3978832960128784,0.3802807331085205,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237962126731873,0.383453905582428,0.2710620462894439,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759587168693542,0.3197630643844604,0.3068682849407196,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939932703971863,0.2255158126354217,1.0349286794662476,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.5545507073402405,1.0,1.0,0.0,1.0,-2.8057336807250977,2.805727243423462,6.319969088508515e-06,2.162855625152588,0.914984166622162,0.914984166622162,0.0,167.3294677734375,151.0,27429.771484375,-0.0,2062.27880859375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097149133682251,1.0,0.0,0.0,3.7008306980133057,3.700855255126953,9.13885344289156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.08349609375,0.0,1588.3470458984375,1895.4371337890625,0.0,2560.568359375,0.9164353609085084,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202764987945557,0.3778968155384063,0.343760997056961,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329522013664246,0.3978832960128784,0.3802807331085205,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8237962126731873,0.383453905582428,0.2710620462894439,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759587168693542,0.3197630643844604,0.3068682849407196,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939932703971863,0.2255158126354217,1.0349286794662476,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.94439697265625,1.0,0.5545507073402405,1.0,1.0,0.0,1.0,-2.8057336807250977,2.805727243423462,6.319969088508515e-06,2.162855625152588,0.914984166622162,0.914984166622162,0.0,167.3294677734375,151.0,27429.771484375,-0.0,2062.27880859375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097149133682251,1.0,0.0,0.0,3.7008306980133057,3.700855255126953,9.13885344289156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.08349609375,0.0,1588.3470458984375,1895.4371337890625,0.0,2560.568359375,0.9164353609085084,1.0,0.0,3.0,1.0,0.0
12309780,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233513832092285,0.3749455511569977,0.3409698903560638,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375198245048523,0.39697265625,0.3792815208435058,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275091648101807,0.3814094662666321,0.2695307433605194,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802141904830933,0.3186009526252746,0.3056274056434631,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970762014389038,0.2239054441452026,1.0270216464996338,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489898920059204,1.0,1.0,0.0,1.0,-2.7883460521698,2.788339853286743,6.241839855647413e-06,2.1494336128234863,0.9100635647773744,0.9100635647773744,0.0,162.13063049316406,139.0,28008.1640625,-0.0,2009.2208251953125,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818928062915802,1.0,0.0,0.0,3.6995949745178223,3.6996195316314697,9.132752438745228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.11083984375,0.0,1589.4913330078125,1895.4371337890625,0.0,2645.641357421875,0.9163856506347656,1.0,0.0,3.0,1.0,0.0
12309840,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233513832092285,0.3749455511569977,0.3409698903560638,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375198245048523,0.39697265625,0.3792815208435058,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275091648101807,0.3814094662666321,0.2695307433605194,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802141904830933,0.3186009526252746,0.3056274056434631,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970762014389038,0.2239054441452026,1.0270216464996338,284.7192077636719,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.7164001464844,1.0,0.5489898920059204,1.0,1.0,0.0,1.0,-2.7883460521698,2.788339853286743,6.241839855647413e-06,2.1494336128234863,0.9100635647773744,0.9100635647773744,0.0,162.13063049316406,139.0,28008.1640625,-0.0,2009.2208251953125,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818928062915802,1.0,0.0,0.0,3.6995949745178223,3.6996195316314697,9.132752438745228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.11083984375,0.0,1589.4913330078125,1895.4371337890625,0.0,2645.641357421875,0.9163856506347656,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262872099876404,0.3734627962112427,0.339562714099884,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412495255470276,0.3964846730232239,0.3787284791469574,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307624459266663,0.3803662955760956,0.2687367498874664,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.7837837338447571,0.3179922699928283,0.3049518764019012,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999121308326721,0.2230764478445053,1.022779941558838,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454374551773071,1.0,1.0,0.0,1.0,-2.77912712097168,2.779120922088623,6.2005951804167125e-06,2.1423089504241943,0.9059064984321594,0.9059064984321594,0.0,158.38937377929688,139.0,28674.630859375,-0.0,1976.6671142578125,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.8423767089844,293.1499938964844,293.1499938964844,281.54998779296875,36244.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259600400924683,1.0,0.0,0.0,3.694349527359009,3.694374084472656,9.10687276700628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.65673828125,0.0,1584.9222412109375,1895.4371337890625,0.0,2710.87060546875,0.9153011441230774,1.0,0.0,3.0,1.0,0.0
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297355771064758,0.3719277679920196,0.3380249738693237,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.845578670501709,0.395940363407135,0.3780586719512939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345627784729004,0.3792686760425567,0.2678535282611847,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879303097724915,0.3173366189002991,0.304178774356842,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.497802734375,0.7032487392425537,0.2222114652395248,1.018183946609497,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414897203445435,1.0,1.0,0.0,1.0,-2.76896071434021,2.7689545154571533,6.155275059427368e-06,2.1344544887542725,0.9022165536880492,0.9022165536880492,0.0,154.22714233398438,127.0,28629.443359375,-0.0,1940.827392578125,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827699601650238,1.0,0.0,0.0,3.685536623001098,3.685560941696167,9.063475090442808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.02880859375,0.0,1576.116455078125,1895.4371337890625,0.0,2727.04150390625,0.9134721159934998,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388065695762634,0.3688640594482422,0.3349735140800476,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.856641948223114,0.3948186933994293,0.3766825497150421,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444072008132935,0.3770616948604584,0.266078382730484,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984604239463806,0.3160041868686676,0.3025968670845032,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117953896522522,0.2204785645008087,1.008837342262268,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327884554862976,1.0,1.0,0.0,1.0,-2.74837327003479,2.7483670711517334,6.063988166715717e-06,2.118538856506348,0.8916083574295044,0.8916083574295044,0.0,144.7605743408203,115.0,29293.373046875,-0.0,1864.1339111328125,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837043821811676,1.0,0.0,0.0,3.658207893371582,3.6582319736480713,8.929559385251196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5625,0.0,1548.02783203125,1895.4371337890625,0.0,2814.108642578125,0.9076045155525208,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388065695762634,0.3688640594482422,0.3349735140800476,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.856641948223114,0.3948186933994293,0.3766825497150421,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444072008132935,0.3770616948604584,0.266078382730484,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984604239463806,0.3160041868686676,0.3025968670845032,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2848205566406,0.7117953896522522,0.2204785645008087,1.008837342262268,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327884554862976,1.0,1.0,0.0,1.0,-2.74837327003479,2.7483670711517334,6.063988166715717e-06,2.118538856506348,0.8916083574295044,0.8916083574295044,0.0,144.7605743408203,115.0,29293.373046875,-0.0,1864.1339111328125,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837043821811676,1.0,0.0,0.0,3.658207893371582,3.6582319736480713,8.929559385251196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5625,0.0,1548.02783203125,1895.4371337890625,0.0,2814.108642578125,0.9076045155525208,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532487750053406,0.3675922155380249,0.332899272441864,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732966780662537,0.3950136601924896,0.3760104477405548,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596546649932861,0.3763521909713745,0.2649142444133758,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137266635894775,0.3157788217067718,0.3015930354595184,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.72386634349823,0.2195989042520523,1.0015170574188232,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236442685127258,1.0,1.0,0.0,1.0,-2.733657121658325,2.733651161193848,5.9988515204167925e-06,2.107020139694214,0.8860889673233032,0.8860889673233032,0.0,133.53431701660156,103.0,28001.853515625,-0.0,1789.193603515625,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145117163658142,1.0,0.0,0.0,3.62986159324646,3.629885673522949,8.791711820776982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.62109375,0.0,1516.388427734375,1895.4371337890625,0.0,2604.80224609375,0.9012960195541382,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532487750053406,0.3675922155380249,0.332899272441864,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732966780662537,0.3950136601924896,0.3760104477405548,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596546649932861,0.3763521909713745,0.2649142444133758,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137266635894775,0.3157788217067718,0.3015930354595184,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.440185546875,0.72386634349823,0.2195989042520523,1.0015170574188232,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415588378906,1.0,0.5236442685127258,1.0,1.0,0.0,1.0,-2.733657121658325,2.733651161193848,5.9988515204167925e-06,2.107020139694214,0.8860889673233032,0.8860889673233032,0.0,133.53431701660156,103.0,28001.853515625,-0.0,1789.193603515625,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36740.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145117163658142,1.0,0.0,0.0,3.62986159324646,3.629885673522949,8.791711820776982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.62109375,0.0,1516.388427734375,1895.4371337890625,0.0,2604.80224609375,0.9012960195541382,1.0,0.0,3.0,1.0,0.0
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.876076340675354,0.367827832698822,0.3323744833469391,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983461260795593,0.3965077400207519,0.3766656219959259,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833249807357788,0.3770948052406311,0.2648530602455139,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347823619842529,0.3167372047901153,0.3017586767673492,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416214346885681,0.2197279930114746,0.9987310767173768,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149153470993042,1.0,1.0,0.0,1.0,-2.7305824756622314,2.730576276779175,5.985244570183568e-06,2.1045937538146973,0.8820760846138,0.8820760846138,0.0,120.80870056152344,91.0,26827.712890625,-0.0,1725.314453125,1.0,281.8413391113281,283.61480712890625,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866447567939758,1.0,0.0,0.0,3.6059730052948,3.605996608734131,8.676373113303271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.046875,0.0,1489.47998046875,1895.4371337890625,0.0,2349.99951171875,0.895891547203064,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.876076340675354,0.367827832698822,0.3323744833469391,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983461260795593,0.3965077400207519,0.3766656219959259,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833249807357788,0.3770948052406311,0.2648530602455139,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347823619842529,0.3167372047901153,0.3017586767673492,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416214346885681,0.2197279930114746,0.9987310767173768,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149153470993042,1.0,1.0,0.0,1.0,-2.7305824756622314,2.730576276779175,5.985244570183568e-06,2.1045937538146973,0.8820760846138,0.8820760846138,0.0,120.80870056152344,91.0,26827.712890625,-0.0,1725.314453125,1.0,281.8413391113281,283.61480712890625,290.5901794433594,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36641.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866447567939758,1.0,0.0,0.0,3.6059730052948,3.605996608734131,8.676373113303271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.046875,0.0,1489.47998046875,1895.4371337890625,0.0,2349.99951171875,0.895891547203064,1.0,0.0,3.0,1.0,0.0
12310380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076944589614868,0.3687871992588043,0.3325975239276886,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346742630004884,0.3986919522285461,0.3780558407306671,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164469242095948,0.3786247968673706,0.2654117941856384,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635385036468506,0.3183901607990265,0.3026482462882995,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666947245597839,0.2204982340335846,0.9990548491477966,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067609548568726,1.0,1.0,0.0,1.0,-2.734645366668701,2.734639406204224,6.003135695209494e-06,2.1077563762664795,0.8790526390075684,0.8790526390075684,0.0,107.68610382080078,79.0,25792.115234375,-0.0,1670.1846923828125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622115612030029,1.0,0.0,0.0,3.5856480598449707,3.5856716632843018,8.578841743656085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.12255859375,0.0,1466.6903076171875,1895.4371337890625,0.0,2131.998291015625,0.8912898302078247,1.0,0.0,3.0,1.0,0.0
12310440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076944589614868,0.3687871992588043,0.3325975239276886,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346742630004884,0.3986919522285461,0.3780558407306671,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164469242095948,0.3786247968673706,0.2654117941856384,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635385036468506,0.3183901607990265,0.3026482462882995,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666947245597839,0.2204982340335846,0.9990548491477966,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067609548568726,1.0,1.0,0.0,1.0,-2.734645366668701,2.734639406204224,6.003135695209494e-06,2.1077563762664795,0.8790526390075684,0.8790526390075684,0.0,107.68610382080078,79.0,25792.115234375,-0.0,1670.1846923828125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622115612030029,1.0,0.0,0.0,3.5856480598449707,3.5856716632843018,8.578841743656085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.12255859375,0.0,1466.6903076171875,1895.4371337890625,0.0,2131.998291015625,0.8912898302078247,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.929131269454956,0.3694083392620086,0.3328266143798828,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9568153023719788,0.3999287784099579,0.3788866102695465,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9387024641036988,0.3795514702796936,0.2658049762248993,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818767666816711,0.3193690180778503,0.3032421171665191,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827631831169128,0.221034362912178,0.999933898448944,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028806328773499,1.0,1.0,0.0,1.0,-2.7381601333618164,2.73815393447876,6.0186575865373015e-06,2.110503435134888,0.8785842061042786,0.8785842061042786,0.0,101.1688003540039,79.0,24952.638671875,-0.0,1644.9263916015625,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489718794822693,1.0,0.0,0.0,3.5770680904388428,3.5770914554595947,8.537833764421521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.115234375,0.0,1456.891845703125,1895.4371337890625,0.0,2016.56298828125,0.889361560344696,1.0,0.0,3.0,1.0,0.0
12310560,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544857740402222,0.3701546490192413,0.3332308530807495,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798346757888794,0.4012813866138458,0.3798718154430389,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636378884315492,0.3806047141551971,0.2663244307041168,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9040356278419496,0.3204593658447265,0.3039775490760803,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021538257598877,0.2216760665178299,1.0013976097106934,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991472363471985,1.0,1.0,0.0,1.0,-2.74309515953064,2.743089199066162,6.040464995749062e-06,2.1143507957458496,0.8773206472396851,0.8773206472396851,0.0,94.59878540039062,97.0,24809.474609375,-0.0,1621.4190673828125,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421932220458984,1.0,0.0,0.0,3.570192337036133,3.5702157020568848,8.505043069817475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.27880859375,0.0,1449.1424560546875,1895.4371337890625,0.0,1958.301513671875,0.8877501487731934,1.0,0.0,3.0,1.0,0.0
12310620,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629030227661132,0.3719176352024078,0.334646463394165,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9876033663749696,0.4042401015758514,0.3824916481971741,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720942974090576,0.3829817175865173,0.2678519785404205,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9132065176963806,0.3228751420974731,0.3060986399650574,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094479441642761,0.2231756299734115,1.0074214935302734,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.501361608505249,1.0,1.0,0.0,1.0,-2.759559869766236,2.7595536708831787,6.11331370237167e-06,2.1270971298217773,0.8775478601455688,0.8775478601455688,0.0,93.3729019165039,115.0,24095.5703125,-0.0,1639.718994140625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257125973701477,1.0,0.0,0.0,3.561262369155884,3.5612854957580566,8.462549772048078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.09130859375,0.0,1438.3135986328125,1895.4371337890625,0.0,1819.27685546875,0.8856342434883118,1.0,0.0,3.0,1.0,0.0
12310680,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629030227661132,0.3719176352024078,0.334646463394165,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9876033663749696,0.4042401015758514,0.3824916481971741,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720942974090576,0.3829817175865173,0.2678519785404205,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9132065176963806,0.3228751420974731,0.3060986399650574,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094479441642761,0.2231756299734115,1.0074214935302734,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.501361608505249,1.0,1.0,0.0,1.0,-2.759559869766236,2.7595536708831787,6.11331370237167e-06,2.1270971298217773,0.8775478601455688,0.8775478601455688,0.0,93.3729019165039,115.0,24095.5703125,-0.0,1639.718994140625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,36225.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257125973701477,1.0,0.0,0.0,3.561262369155884,3.5612854957580566,8.462549772048078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.09130859375,0.0,1438.3135986328125,1895.4371337890625,0.0,1819.27685546875,0.8856342434883118,1.0,0.0,3.0,1.0,0.0
12310740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.943591833114624,0.3739756047725677,0.336635559797287,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.971991240978241,0.4074657261371612,0.3856889605522156,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541526436805724,0.3856434822082519,0.2698200941085815,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961192965507507,0.325528621673584,0.3087691068649292,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948107123374939,0.2248821258544922,1.015912413597107,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4650573730469,1.0,0.5089605450630188,1.0,1.0,0.0,1.0,-2.7815678119659424,2.7815616130828857,6.21153594693169e-06,2.1442110538482666,0.8796166777610779,0.8796166777610779,0.0,99.87541961669922,133.0,23421.599609375,-0.0,1703.08203125,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123470902442932,1.0,0.0,0.0,3.5599820613861084,3.560005187988281,8.456466389361594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.1005859375,0.0,1435.4676513671875,1895.4371337890625,0.0,1709.5228271484375,0.8832018971443176,1.0,0.0,3.0,1.0,0.0
12310800,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.943591833114624,0.3739756047725677,0.336635559797287,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.971991240978241,0.4074657261371612,0.3856889605522156,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541526436805724,0.3856434822082519,0.2698200941085815,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961192965507507,0.325528621673584,0.3087691068649292,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948107123374939,0.2248821258544922,1.015912413597107,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4650573730469,1.0,0.5089605450630188,1.0,1.0,0.0,1.0,-2.7815678119659424,2.7815616130828857,6.21153594693169e-06,2.1442110538482666,0.8796166777610779,0.8796166777610779,0.0,99.87541961669922,133.0,23421.599609375,-0.0,1703.08203125,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123470902442932,1.0,0.0,0.0,3.5599820613861084,3.560005187988281,8.456466389361594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.1005859375,0.0,1435.4676513671875,1895.4371337890625,0.0,1709.5228271484375,0.8832018971443176,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.910608410835266,0.3754870593547821,0.3385659456253052,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416245818138124,0.4103110134601593,0.3889221251010895,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216637015342712,0.3878813683986664,0.2717987596988678,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692677617073059,0.3278790116310119,0.3115160167217254,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709721922874451,0.2263808995485305,1.025011420249939,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5197008848190308,1.0,1.0,0.0,1.0,-2.8043911457061768,2.80438494682312,6.314409347396577e-06,2.1620442867279053,0.880495548248291,0.880495548248291,0.0,111.32877349853516,151.0,23173.095703125,-0.0,1792.3201904296875,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125711441040039,1.0,0.0,0.0,3.5427398681640625,3.542762994766236,8.374749995709863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.78076171875,0.0,1414.059326171875,1895.4371337890625,0.0,1711.339111328125,0.8776664733886719,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.910608410835266,0.3754870593547821,0.3385659456253052,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416245818138124,0.4103110134601593,0.3889221251010895,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216637015342712,0.3878813683986664,0.2717987596988678,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692677617073059,0.3278790116310119,0.3115160167217254,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709721922874451,0.2263808995485305,1.025011420249939,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5197008848190308,1.0,1.0,0.0,1.0,-2.8043911457061768,2.80438494682312,6.314409347396577e-06,2.1620442867279053,0.880495548248291,0.880495548248291,0.0,111.32877349853516,151.0,23173.095703125,-0.0,1792.3201904296875,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125711441040039,1.0,0.0,0.0,3.5427398681640625,3.542762994766236,8.374749995709863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.78076171875,0.0,1414.059326171875,1895.4371337890625,0.0,1711.339111328125,0.8776664733886719,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786262273788452,0.3761003017425537,0.339845061302185,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062835574150084,0.4124378859996795,0.3916535675525665,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887689113616943,0.3893375992774963,0.2733618319034576,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415372967720032,0.3296189308166504,0.3138628304004669,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462780475616455,0.2273949533700943,1.032784938812256,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318901538848877,1.0,1.0,0.0,1.0,-2.8232579231262207,2.823251485824585,6.40019334241515e-06,2.1768345832824707,0.8796787858009338,0.8796787858009338,0.0,126.23070526123048,169.0,23103.0625,-0.0,1893.3043212890625,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201027870178223,1.0,0.0,0.0,3.506791830062866,3.5068142414093018,8.205655603887863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5107421875,0.0,1371.8807373046875,1895.4371337890625,0.0,1772.8670654296875,0.8686036467552185,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786262273788452,0.3761003017425537,0.339845061302185,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062835574150084,0.4124378859996795,0.3916535675525665,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887689113616943,0.3893375992774963,0.2733618319034576,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415372967720032,0.3296189308166504,0.3138628304004669,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462780475616455,0.2273949533700943,1.032784938812256,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318901538848877,1.0,1.0,0.0,1.0,-2.8232579231262207,2.823251485824585,6.40019334241515e-06,2.1768345832824707,0.8796787858009338,0.8796787858009338,0.0,126.23070526123048,169.0,23103.0625,-0.0,1893.3043212890625,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,34925.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201027870178223,1.0,0.0,0.0,3.506791830062866,3.5068142414093018,8.205655603887863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5107421875,0.0,1371.8807373046875,1895.4371337890625,0.0,1772.8670654296875,0.8686036467552185,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639259934425354,0.3761824071407318,0.3402699828147888,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912535309791565,0.4132974445819855,0.3928295075893402,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740208148956299,0.3898510932922363,0.2739917933940887,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289446830749512,0.3303082585334778,0.3148748278617859,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350987195968628,0.2277449667453766,1.036052703857422,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5382036566734314,1.0,1.0,0.0,1.0,-2.831084728240967,2.831078290939331,6.435960131057072e-06,2.1829748153686523,0.8788790106773376,0.8788790106773376,0.0,134.5072784423828,169.0,23047.390625,-0.0,1945.693359375,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,34397.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232514023780823,1.0,0.0,0.0,3.4767370223999023,3.476759195327759,8.065605356932792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.63330078125,0.0,1337.3944091796875,1895.4371337890625,0.0,1798.85595703125,0.8639658689498901,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.850553035736084,0.3761799037456512,0.3406168222427368,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773954510688782,0.4140676259994507,0.3939226567745209,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605226278305054,0.390275776386261,0.2745593786239624,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8172025084495544,0.3309161067008972,0.3158129751682281,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.724776566028595,0.2280189543962478,1.0390044450759888,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445707440376282,1.0,1.0,0.0,1.0,-2.838174343109131,2.838167667388916,6.4684468270570505e-06,2.188537836074829,0.8777623772621155,0.8777623772621155,0.0,143.12217712402344,187.0,23001.888671875,-0.0,1998.8018798828125,1.0,283.1499938964844,284.7384948730469,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254135012626648,1.0,0.0,0.0,3.459491014480591,3.459512948989868,7.985786965036823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.29248046875,0.0,1318.260498046875,1895.4371337890625,0.0,1816.7901611328125,0.8569067120552063,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276916742324829,0.3760383129119873,0.3411786556243896,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8535075783729553,0.4154415726661682,0.3959481120109558,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374958038330078,0.390970915555954,0.2755814492702484,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949297428131104,0.3319790363311767,0.3175439834594726,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052497863769531,0.2284192740917205,1.0442569255828855,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5573015213012695,1.0,1.0,0.0,1.0,-2.850907325744629,2.850900888442993,6.527006462420104e-06,2.1985323429107666,0.8748853802680969,0.8748853802680969,0.0,160.9488983154297,175.0,22880.345703125,-0.0,2106.28125,1.0,283.1499938964844,284.7559814453125,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269776463508606,1.0,0.0,0.0,3.403349637985229,3.403370857238769,7.728700097686669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.767578125,0.0,1256.8341064453125,1895.4371337890625,0.0,1829.8092041015625,0.843160092830658,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276916742324829,0.3760383129119873,0.3411786556243896,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8535075783729553,0.4154415726661682,0.3959481120109558,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374958038330078,0.390970915555954,0.2755814492702484,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949297428131104,0.3319790363311767,0.3175439834594726,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052497863769531,0.2284192740917205,1.0442569255828855,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5573015213012695,1.0,1.0,0.0,1.0,-2.850907325744629,2.850900888442993,6.527006462420104e-06,2.1985323429107666,0.8748853802680969,0.8748853802680969,0.0,160.9488983154297,175.0,22880.345703125,-0.0,2106.28125,1.0,283.1499938964844,284.7559814453125,290.5008239746094,292.0359802246094,293.1499938964844,293.1499938964844,283.1499938964844,33298.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269776463508606,1.0,0.0,0.0,3.403349637985229,3.403370857238769,7.728700097686669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.767578125,0.0,1256.8341064453125,1895.4371337890625,0.0,1829.8092041015625,0.843160092830658,1.0,0.0,3.0,1.0,0.0
