time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311340,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213308453559875,0.3758271336555481,0.3411978185176849,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.847662627696991,0.4166853129863739,0.397352397441864,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315719366073608,0.3915662169456482,0.2761624455451965,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891380786895752,0.3329288959503174,0.3186695277690887,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996546983718872,0.2287154197692871,1.0466676950454712,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609201192855835,1.0,1.0,0.0,1.0,-2.857574701309204,2.8575680255889893,6.558053883054527e-06,2.20389175415039,0.8710736036300659,0.8710736036300659,0.0,166.67816162109375,163.0,22717.421875,-0.0,2145.360595703125,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258839011192322,1.0,0.0,0.0,3.340336322784424,3.3403568267822266,7.445154324159375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5556640625,0.0,1190.53857421875,1895.4371337890625,0.0,1820.701904296875,0.8278321027755737,1.0,0.0,3.0,1.0,0.0
12311400,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213308453559875,0.3758271336555481,0.3411978185176849,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.847662627696991,0.4166853129863739,0.397352397441864,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315719366073608,0.3915662169456482,0.2761624455451965,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891380786895752,0.3329288959503174,0.3186695277690887,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996546983718872,0.2287154197692871,1.0466676950454712,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609201192855835,1.0,1.0,0.0,1.0,-2.857574701309204,2.8575680255889893,6.558053883054527e-06,2.20389175415039,0.8710736036300659,0.8710736036300659,0.0,166.67816162109375,163.0,22717.421875,-0.0,2145.360595703125,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258839011192322,1.0,0.0,0.0,3.340336322784424,3.3403568267822266,7.445154324159375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.5556640625,0.0,1190.53857421875,1895.4371337890625,0.0,1820.701904296875,0.8278321027755737,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236220479011536,0.3756662607192993,0.3409593105316162,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510234951972961,0.4179058670997619,0.3984159231185913,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344064354896545,0.3921796679496765,0.2765195965766907,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924352884292603,0.3338777720928192,0.3194737732410431,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022754549980164,0.2290343791246414,1.0476422309875488,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598983764648438,1.0,1.0,0.0,1.0,-2.861135482788086,2.86112904548645,6.574711733264849e-06,2.206774473190308,0.8663817644119263,0.8663817644119263,0.0,164.6681671142578,151.0,22531.080078125,-0.0,2141.56884765625,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233288884162903,1.0,0.0,0.0,3.2714169025421143,3.2714364528656006,7.141099445107102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6904296875,0.0,1121.044677734375,1895.4371337890625,0.0,1799.497314453125,0.8111520409584045,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236220479011536,0.3756662607192993,0.3409593105316162,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510234951972961,0.4179058670997619,0.3984159231185913,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344064354896545,0.3921796679496765,0.2765195965766907,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924352884292603,0.3338777720928192,0.3194737732410431,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022754549980164,0.2290343791246414,1.0476422309875488,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598983764648438,1.0,1.0,0.0,1.0,-2.861135482788086,2.86112904548645,6.574711733264849e-06,2.206774473190308,0.8663817644119263,0.8663817644119263,0.0,164.6681671142578,151.0,22531.080078125,-0.0,2141.56884765625,1.0,283.1499938964844,284.7950744628906,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233288884162903,1.0,0.0,0.0,3.2714169025421143,3.2714364528656006,7.141099445107102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6904296875,0.0,1121.044677734375,1895.4371337890625,0.0,1799.497314453125,0.8111520409584045,1.0,0.0,3.0,1.0,0.0
12311580,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310006260871887,0.3755671977996826,0.3406172692775726,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599371314048767,0.4191266596317291,0.3993100225925445,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424775004386902,0.3928316831588745,0.2767789959907532,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011181354522705,0.3348516225814819,0.3201314210891723,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097412943840027,0.2294132560491562,1.0480674505233765,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561791062355042,1.0,1.0,0.0,1.0,-2.8634133338928223,2.8634066581726074,6.585446044482524e-06,2.208648920059204,0.8609000444412231,0.8609000444412231,0.0,158.37977600097656,139.0,22334.849609375,-0.0,2114.70947265625,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201505899429321,1.0,0.0,0.0,3.19732928276062,3.197348117828369,6.821313718319288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5693359375,0.0,1049.6568603515625,1895.4371337890625,0.0,1773.260498046875,0.7932912707328796,1.0,0.0,3.0,1.0,0.0
12311640,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310006260871887,0.3755671977996826,0.3406172692775726,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599371314048767,0.4191266596317291,0.3993100225925445,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8424775004386902,0.3928316831588745,0.2767789959907532,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011181354522705,0.3348516225814819,0.3201314210891723,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097412943840027,0.2294132560491562,1.0480674505233765,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561791062355042,1.0,1.0,0.0,1.0,-2.8634133338928223,2.8634066581726074,6.585446044482524e-06,2.208648920059204,0.8609000444412231,0.8609000444412231,0.0,158.37977600097656,139.0,22334.849609375,-0.0,2114.70947265625,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.15625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201505899429321,1.0,0.0,0.0,3.19732928276062,3.197348117828369,6.821313718319288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5693359375,0.0,1049.6568603515625,1895.4371337890625,0.0,1773.260498046875,0.7932912707328796,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.836173951625824,0.3755397796630859,0.3404277563095093,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660820126533508,0.4197381436824798,0.399717628955841,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480952978134155,0.3931718170642853,0.2768887877464294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61749267578125,0.806993842124939,0.3353490233421325,0.3204299509525299,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146592736244202,0.2296278327703476,1.0482021570205688,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.55368971824646,1.0,1.0,0.0,1.0,-2.864328384399414,2.864321708679199,6.589778422494419e-06,2.2094099521636963,0.8579208850860596,0.8579208850860596,0.0,154.2372283935547,139.0,22225.046875,-0.0,2096.011962890625,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,29915.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184569835662842,1.0,0.0,0.0,3.1509439945220947,3.150962352752685,6.62482875668502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.45849609375,0.0,1006.2944946289062,1895.4371337890625,0.0,1759.3446044921875,0.7848876118659973,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422974348068237,0.3755231201648712,0.3402356803417206,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732996582984924,0.4203483462333679,0.4001093208789825,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547357320785522,0.3935188949108124,0.2769929766654968,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.81356281042099,0.3358519673347473,0.3207182884216308,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201559543609619,0.2298588454723358,1.0483331680297852,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.550908088684082,1.0,1.0,0.0,1.0,-2.8651976585388184,2.8651912212371826,6.593900707230205e-06,2.210134983062744,0.8547132611274719,0.8547132611274719,0.0,149.62942504882812,127.0,22134.46484375,-0.0,2074.952880859375,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167909741401672,1.0,0.0,0.0,3.1188437938690186,3.1188619136810303,6.490535611192172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.0068359375,0.0,977.6126708984376,1895.4371337890625,0.0,1745.699462890625,0.774429976940155,1.0,0.0,3.0,1.0,0.0
12311820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574213981628418,0.3755221664905548,0.3398430943489074,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908146023750305,0.4215673506259918,0.4008528590202331,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710629343986511,0.3942343294620514,0.2771875262260437,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285484313964844,0.3368741869926452,0.3212727606296539,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.73292475938797,0.230366364121437,1.048625349998474,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447643399238586,1.0,1.0,0.0,1.0,-2.866871118545532,2.8668644428253174,6.601843779208139e-06,2.211533069610596,0.847939670085907,0.847939670085907,0.0,139.5150604248047,115.0,21932.09375,-0.0,2028.294189453125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713401734828949,1.0,0.0,0.0,3.0360138416290283,3.036031007766724,6.150364129098307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.75048828125,0.0,905.364501953125,1895.4371337890625,0.0,1718.0794677734375,0.7545725107192993,1.0,0.0,3.0,1.0,0.0
12311880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574213981628418,0.3755221664905548,0.3398430943489074,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908146023750305,0.4215673506259918,0.4008528590202331,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710629343986511,0.3942343294620514,0.2771875262260437,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285484313964844,0.3368741869926452,0.3212727606296539,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.73292475938797,0.230366364121437,1.048625349998474,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447643399238586,1.0,1.0,0.0,1.0,-2.866871118545532,2.8668644428253174,6.601843779208139e-06,2.211533069610596,0.847939670085907,0.847939670085907,0.0,139.5150604248047,115.0,21932.09375,-0.0,2028.294189453125,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.384765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713401734828949,1.0,0.0,0.0,3.0360138416290283,3.036031007766724,6.150364129098307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.75048828125,0.0,905.364501953125,1895.4371337890625,0.0,1718.0794677734375,0.7545725107192993,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770454525947571,0.3755594491958618,0.339456170797348,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.913263201713562,0.4227809607982635,0.4015607535839081,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919509649276733,0.3949743211269378,0.2773767709732055,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.847136914730072,0.3379151523113251,0.3218144178390503,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490019202232361,0.2309317141771316,1.0490336418151855,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381029844284058,1.0,1.0,0.0,1.0,-2.868626117706299,2.868619441986084,6.610167929466115e-06,2.21299409866333,0.8406772017478943,0.8406772017478943,0.0,128.6102294921875,103.0,21729.35546875,-0.0,1977.8468017578125,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710003674030304,1.0,0.0,0.0,2.9496564865112305,2.9496729373931885,5.805454748042393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72900390625,0.0,834.0230102539062,1895.4371337890625,0.0,1690.5770263671875,0.7339086532592773,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770454525947571,0.3755594491958618,0.339456170797348,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.913263201713562,0.4227809607982635,0.4015607535839081,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919509649276733,0.3949743211269378,0.2773767709732055,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.847136914730072,0.3379151523113251,0.3218144178390503,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7490019202232361,0.2309317141771316,1.0490336418151855,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5381029844284058,1.0,1.0,0.0,1.0,-2.868626117706299,2.868619441986084,6.610167929466115e-06,2.21299409866333,0.8406772017478943,0.8406772017478943,0.0,128.6102294921875,103.0,21729.35546875,-0.0,1977.8468017578125,1.0,283.1499938964844,284.9085693359375,290.3291931152344,291.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710003674030304,1.0,0.0,0.0,2.9496564865112305,2.9496729373931885,5.805454748042393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.72900390625,0.0,834.0230102539062,1895.4371337890625,0.0,1690.5770263671875,0.7339086532592773,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947082161903381,0.3735856115818023,0.3377159237861633,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352194666862488,0.4218204617500305,0.4007366895675659,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109509587287904,0.3936169445514679,0.2764735221862793,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639779090881348,0.3367569148540497,0.32081338763237,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629455924034119,0.2292142510414123,1.0419278144836426,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302162766456604,1.0,1.0,0.0,1.0,-2.8547308444976807,2.854724168777466,6.546845725097228e-06,2.2025272846221924,0.8328973054885864,0.8328973054885864,0.0,119.2432098388672,91.0,21438.484375,-0.0,1909.6339111328125,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064059376716614,1.0,0.0,0.0,2.860168933868408,2.860184669494629,5.458543341774202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8408203125,0.0,764.2586059570312,1895.4371337890625,0.0,1661.669677734375,0.7125334739685059,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947082161903381,0.3735856115818023,0.3377159237861633,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352194666862488,0.4218204617500305,0.4007366895675659,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109509587287904,0.3936169445514679,0.2764735221862793,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639779090881348,0.3367569148540497,0.32081338763237,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629455924034119,0.2292142510414123,1.0419278144836426,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302162766456604,1.0,1.0,0.0,1.0,-2.8547308444976807,2.854724168777466,6.546845725097228e-06,2.2025272846221924,0.8328973054885864,0.8328973054885864,0.0,119.2432098388672,91.0,21438.484375,-0.0,1909.6339111328125,1.0,283.1499938964844,284.9396667480469,290.30572509765625,291.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064059376716614,1.0,0.0,0.0,2.860168933868408,2.860184669494629,5.458543341774202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.8408203125,0.0,764.2586059570312,1895.4371337890625,0.0,1661.669677734375,0.7125334739685059,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921621322631836,0.3726366758346557,0.3363160192966461,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645624160766602,0.4217486381530761,0.4001041352748871,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9407008290290833,0.3932307064533233,0.2757776379585266,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886833190917969,0.3364931046962738,0.3199928998947143,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837107181549072,0.2283597588539123,1.0353610515594482,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216429829597473,1.0,1.0,0.0,1.0,-2.842567682266236,2.8425612449646,6.491099156846758e-06,2.193108081817627,0.8246762156486511,0.8246762156486511,0.0,108.45811462402344,79.0,21151.10546875,-0.0,1837.9254150390625,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019097805023193,1.0,0.0,0.0,2.767514944076538,2.767529487609864,5.110616143610969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.15283203125,0.0,696.3197631835938,1895.4371337890625,0.0,1625.857421875,0.6904400587081909,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921621322631836,0.3726366758346557,0.3363160192966461,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645624160766602,0.4217486381530761,0.4001041352748871,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9407008290290833,0.3932307064533233,0.2757776379585266,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886833190917969,0.3364931046962738,0.3199928998947143,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837107181549072,0.2283597588539123,1.0353610515594482,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216429829597473,1.0,1.0,0.0,1.0,-2.842567682266236,2.8425612449646,6.491099156846758e-06,2.193108081817627,0.8246762156486511,0.8246762156486511,0.0,108.45811462402344,79.0,21151.10546875,-0.0,1837.9254150390625,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25633.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019097805023193,1.0,0.0,0.0,2.767514944076538,2.767529487609864,5.110616143610969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.15283203125,0.0,696.3197631835938,1895.4371337890625,0.0,1625.857421875,0.6904400587081909,1.0,0.0,3.0,1.0,0.0
12312300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.9406810998916626,0.372346818447113,0.3357976973056793,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9812011122703552,0.4218918979167938,0.3999662697315216,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9594154953956604,0.3932278454303741,0.2755724489688873,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.905251681804657,0.3365550637245178,0.3197738528251648,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978459596633911,0.2281495481729507,1.033063888549805,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173174738883972,1.0,1.0,0.0,1.0,-2.83850622177124,2.8384997844696045,6.472569111792836e-06,2.189976692199707,0.8204984068870544,0.8204984068870544,0.0,102.63275909423828,79.0,21006.39453125,-0.0,1803.3487548828125,1.0,283.1499938964844,284.9975891113281,290.2681884765625,291.685546875,293.1499938964844,293.1499938964844,283.1499938964844,24986.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994004845619202,1.0,0.0,0.0,2.7126357555389404,2.7126500606536865,4.909941822006658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.669921875,0.0,657.7120361328125,1895.4371337890625,0.0,1606.02490234375,0.680081844329834,1.0,0.0,3.0,1.0,0.0
12312360,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.96176278591156,0.3721240758895874,0.3353570699691772,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975700974464417,0.4221158027648926,0.3999121487140655,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788553714752196,0.3932965695858001,0.2754304111003876,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.926587700843811,0.3366968035697937,0.319645881652832,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.8141600489616394,0.2280399650335312,1.0312849283218384,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129811763763428,1.0,1.0,0.0,1.0,-2.834867715835572,2.8348612785339355,6.456120445363922e-06,2.1872308254241943,0.8161963820457458,0.8161963820457458,0.0,96.73778533935548,97.0,20889.005859375,-0.0,1769.54736328125,1.0,283.1499938964844,285.0151672363281,290.25762939453125,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,24622.1953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968925595283508,1.0,0.0,0.0,2.672597169876098,2.6726109981536865,4.766069139350293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.55810546875,0.0,631.0323486328125,1895.4371337890625,0.0,1586.3165283203125,0.667826771736145,1.0,0.0,3.0,1.0,0.0
12312420,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.962640941143036,0.3717722594738006,0.3350058794021606,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987491965293884,0.422805517911911,0.4004088044166565,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.980085551738739,0.3935416042804718,0.2755682170391083,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9283099174499512,0.3371151089668274,0.3199865818023681,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8150042295455933,0.2280073165893554,1.030809998512268,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136408805847168,1.0,1.0,0.0,1.0,-2.835453510284424,2.835447072982788,6.458574262069305e-06,2.18758511543274,0.807608425617218,0.807608425617218,0.0,96.43328094482422,115.0,20666.3828125,-0.0,1768.7269287109375,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918796300888062,1.0,0.0,0.0,2.575582504272461,2.5755953788757324,4.426334783147469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4619140625,0.0,568.5962524414062,1895.4371337890625,0.0,1547.2674560546875,0.6447134017944336,1.0,0.0,3.0,1.0,0.0
12312480,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.962640941143036,0.3717722594738006,0.3350058794021606,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.9987491965293884,0.422805517911911,0.4004088044166565,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.980085551738739,0.3935416042804718,0.2755682170391083,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9283099174499512,0.3371151089668274,0.3199865818023681,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.8150042295455933,0.2280073165893554,1.030809998512268,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698669433594,1.0,0.5136408805847168,1.0,1.0,0.0,1.0,-2.835453510284424,2.835447072982788,6.458574262069305e-06,2.18758511543274,0.807608425617218,0.807608425617218,0.0,96.43328094482422,115.0,20666.3828125,-0.0,1768.7269287109375,1.0,283.1499938964844,285.0637512207031,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918796300888062,1.0,0.0,0.0,2.575582504272461,2.5755953788757324,4.426334783147469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4619140625,0.0,568.5962524414062,1895.4371337890625,0.0,1547.2674560546875,0.6447134017944336,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356874227523804,0.3714460730552673,0.3349849283695221,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788219928741456,0.4232853949069977,0.4012749195098877,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560343027114868,0.3938238024711609,0.2759729623794555,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025806188583374,0.3375974595546722,0.3207186758518219,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.7945570349693298,0.2280866652727127,1.0324355363845823,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193126797676086,1.0,1.0,0.0,1.0,-2.8399369716644287,2.839930534362793,6.479264811787289e-06,2.191157579421997,0.7990807890892029,0.7990807890892029,0.0,103.83238220214844,133.0,20464.02734375,-0.0,1811.4071044921875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873643398284912,1.0,0.0,0.0,2.4775214195251465,2.4775335788726807,4.095700489870069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.62646484375,0.0,509.7039489746094,1895.4371337890625,0.0,1512.497314453125,0.6213272213935852,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356874227523804,0.3714460730552673,0.3349849283695221,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788219928741456,0.4232853949069977,0.4012749195098877,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560343027114868,0.3938238024711609,0.2759729623794555,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025806188583374,0.3375974595546722,0.3207186758518219,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.7945570349693298,0.2280866652727127,1.0324355363845823,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193126797676086,1.0,1.0,0.0,1.0,-2.8399369716644287,2.839930534362793,6.479264811787289e-06,2.191157579421997,0.7990807890892029,0.7990807890892029,0.0,103.83238220214844,133.0,20464.02734375,-0.0,1811.4071044921875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.60302734375,293.1499938964844,293.1499938964844,283.1499938964844,22539.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873643398284912,1.0,0.0,0.0,2.4775214195251465,2.4775335788726807,4.095700489870069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.62646484375,0.0,509.7039489746094,1895.4371337890625,0.0,1512.497314453125,0.6213272213935852,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003027677536011,0.3711141049861908,0.3351219892501831,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.945816934108734,0.4238035380840301,0.4022116959095001,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.919992208480835,0.3941020667552948,0.2765034139156341,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722227215766907,0.3380772471427917,0.3216281831264496,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.76785808801651,0.2282060980796814,1.0350967645645142,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279162526130676,1.0,1.0,0.0,1.0,-2.84617018699646,2.846163749694824,6.507944817712996e-06,2.1960601806640625,0.790687084197998,0.790687084197998,0.0,115.6314697265625,151.0,20264.39453125,-0.0,1878.425048828125,1.0,283.1499938964844,285.1806640625,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683332085609436,1.0,0.0,0.0,2.378997564315796,2.3790087699890137,3.7764291960229457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11572265625,0.0,454.6513366699219,1895.4371337890625,0.0,1481.7777099609375,0.5977959036827087,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003027677536011,0.3711141049861908,0.3351219892501831,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.945816934108734,0.4238035380840301,0.4022116959095001,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.919992208480835,0.3941020667552948,0.2765034139156341,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722227215766907,0.3380772471427917,0.3216281831264496,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.76785808801651,0.2282060980796814,1.0350967645645142,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279162526130676,1.0,1.0,0.0,1.0,-2.84617018699646,2.846163749694824,6.507944817712996e-06,2.1960601806640625,0.790687084197998,0.790687084197998,0.0,115.6314697265625,151.0,20264.39453125,-0.0,1878.425048828125,1.0,283.1499938964844,285.1806640625,290.207275390625,291.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,21473.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683332085609436,1.0,0.0,0.0,2.378997564315796,2.3790087699890137,3.7764291960229457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.11572265625,0.0,454.6513366699219,1895.4371337890625,0.0,1481.7777099609375,0.5977959036827087,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695120811462402,0.3707872629165649,0.3353582918643951,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.910128891468048,0.4243277013301849,0.4032618701457977,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875601291656494,0.3943808972835541,0.2771086990833282,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441975116729736,0.3385433256626129,0.3226284682750702,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434070706367493,0.2283472120761871,1.038356065750122,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381976962089539,1.0,1.0,0.0,1.0,-2.853562831878662,2.853556156158448,6.542027222167235e-06,2.2018685340881348,0.782537579536438,0.782537579536438,0.0,130.08535766601562,169.0,20064.021484375,-0.0,1960.5345458984373,1.0,283.1499938964844,285.2467956542969,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795328259468079,1.0,0.0,0.0,2.280601978302002,2.2806124687194824,3.47050274740468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.600341796875,0.0,403.6199340820313,1895.4371337890625,0.0,1453.125732421875,0.5772427320480347,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695120811462402,0.3707872629165649,0.3353582918643951,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.910128891468048,0.4243277013301849,0.4032618701457977,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875601291656494,0.3943808972835541,0.2771086990833282,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441975116729736,0.3385433256626129,0.3226284682750702,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434070706367493,0.2283472120761871,1.038356065750122,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381976962089539,1.0,1.0,0.0,1.0,-2.853562831878662,2.853556156158448,6.542027222167235e-06,2.2018685340881348,0.782537579536438,0.782537579536438,0.0,130.08535766601562,169.0,20064.021484375,-0.0,1960.5345458984373,1.0,283.1499938964844,285.2467956542969,290.19207763671875,291.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,20392.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795328259468079,1.0,0.0,0.0,2.280601978302002,2.2806124687194824,3.47050274740468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.600341796875,0.0,403.6199340820313,1895.4371337890625,0.0,1453.125732421875,0.5772427320480347,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8558146953582764,0.3706044256687164,0.3354943096637726,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8952538967132568,0.4245695173740387,0.4038038849830627,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8734137415885925,0.3945023119449615,0.2774250507354736,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318894505500793,0.3387559056282043,0.3231428265571594,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326982617378235,0.2284136265516281,1.0401180982589722,285.93707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.543720543384552,1.0,1.0,0.0,1.0,-2.8574938774108887,2.857487440109253,6.560190740856342e-06,2.204958915710449,0.7784585356712341,0.7784585356712341,0.0,137.98312377929688,169.0,19987.865234375,-0.0,2005.39990234375,1.0,283.1499938964844,285.2731628417969,290.1854553222656,291.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,20082.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778213977813721,1.0,0.0,0.0,2.2442891597747803,2.2442994117736816,3.360864582191425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.57568359375,0.0,386.1802368164063,1895.4371337890625,0.0,1440.3133544921875,0.5688650608062744,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8433828353881836,0.3703964650630951,0.3356218636035919,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8817025423049927,0.4247854650020599,0.4043368995189667,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604683876037598,0.3946001827716827,0.2777360677719116,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8205047249794006,0.3389452695846557,0.3236500322818756,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227712869644165,0.2284690737724304,1.041900634765625,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493934750556946,1.0,1.0,0.0,1.0,-2.861413955688477,2.8614072799682617,6.578331976925256e-06,2.2080419063568115,0.7743769288063049,0.7743769288063049,0.0,146.20465087890625,172.0,19917.826171875,-0.0,2051.9482421875,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19841.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762606501579285,1.0,0.0,0.0,2.2118923664093018,2.211902379989624,3.264534882418957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.905517578125,0.0,371.2142639160156,1895.4371337890625,0.0,1428.6806640625,0.5614509582519531,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8290095329284668,0.3699310421943664,0.3356200456619262,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660908937454224,0.4251525104045868,0.4051231741905212,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457044363021851,0.394743263721466,0.2781582474708557,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.80669105052948,0.3392684459686279,0.3243925869464874,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105886936187744,0.2285573929548263,1.0443236827850342,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564727187156677,1.0,1.0,0.0,1.0,-2.8666725158691406,2.866666078567505,6.60286013953737e-06,2.2122466564178467,0.7661842107772827,0.7661842107772827,0.0,157.09507751464844,160.0,19778.6484375,-0.0,2113.909912109375,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734889149665833,1.0,0.0,0.0,2.154963731765747,2.154973268508911,3.098655554367724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.7138671875,0.0,346.23736572265625,1895.4371337890625,0.0,1408.1451416015625,0.5485724210739136,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8290095329284668,0.3699310421943664,0.3356200456619262,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8660908937454224,0.4251525104045868,0.4051231741905212,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457044363021851,0.394743263721466,0.2781582474708557,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.80669105052948,0.3392684459686279,0.3243925869464874,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7105886936187744,0.2285573929548263,1.0443236827850342,285.9915771484375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564727187156677,1.0,1.0,0.0,1.0,-2.8666725158691406,2.866666078567505,6.60286013953737e-06,2.2122466564178467,0.7661842107772827,0.7661842107772827,0.0,157.09507751464844,160.0,19778.6484375,-0.0,2113.909912109375,1.0,283.1499938964844,285.3392333984375,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734889149665833,1.0,0.0,0.0,2.154963731765747,2.154973268508911,3.098655554367724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.7138671875,0.0,346.23736572265625,1895.4371337890625,0.0,1408.1451416015625,0.5485724210739136,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271854519844055,0.3694536983966827,0.3352374732494354,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8646268844604492,0.4254676699638366,0.4054762125015259,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442177772521973,0.3948606252670288,0.2782766819000244,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8053315877914429,0.3395549654960632,0.3247154355049133,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092856764793396,0.2286557257175445,1.0449622869491575,286.0202331542969,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569519996643066,1.0,1.0,0.0,1.0,-2.867939710617065,2.8679332733154297,6.609006959479302e-06,2.213362693786621,0.757922351360321,0.757922351360321,0.0,158.3808135986328,148.0,19633.404296875,-0.0,2122.3251953125,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709744930267334,1.0,0.0,0.0,2.105334043502808,2.1053433418273926,2.957572462491953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.108154296875,0.0,325.82330322265625,1895.4371337890625,0.0,1389.65380859375,0.5375258326530457,1.0,0.0,3.0,1.0,0.0
