time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271854519844055,0.3694536983966827,0.3352374732494354,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8646268844604492,0.4254676699638366,0.4054762125015259,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8442177772521973,0.3948606252670288,0.2782766819000244,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8053315877914429,0.3395549654960632,0.3247154355049133,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.7092856764793396,0.2286557257175445,1.0449622869491575,286.0202331542969,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569519996643066,1.0,1.0,0.0,1.0,-2.867939710617065,2.8679332733154297,6.609006959479302e-06,2.213362693786621,0.757922351360321,0.757922351360321,0.0,158.3808135986328,148.0,19633.404296875,-0.0,2122.3251953125,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709744930267334,1.0,0.0,0.0,2.105334043502808,2.1053433418273926,2.957572462491953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.108154296875,0.0,325.82330322265625,1895.4371337890625,0.0,1389.65380859375,0.5375258326530457,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8324406147003174,0.3690146207809448,0.3346674144268036,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711145520210266,0.4257718920707702,0.4055863320827484,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501627445220947,0.3949932754039764,0.2782347202301025,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.81136554479599,0.3398486375808716,0.3248113989830017,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7145228385925293,0.228809580206871,1.0447404384613037,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538912415504456,1.0,1.0,0.0,1.0,-2.8671867847442627,2.867180109024048,6.605739145015832e-06,2.2128725051879883,0.7495937347412109,0.7495937347412109,0.0,153.86361694335938,136.0,19486.451171875,-0.0,2098.9697265625,1.0,283.1499938964844,285.4071960449219,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684209108352661,1.0,0.0,0.0,2.05989956855774,2.059908628463745,2.831297649663611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.192138671875,0.0,308.1654357910156,1895.4371337890625,0.0,1371.0101318359375,0.5275581479072571,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8324406147003174,0.3690146207809448,0.3346674144268036,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711145520210266,0.4257718920707702,0.4055863320827484,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501627445220947,0.3949932754039764,0.2782347202301025,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.81136554479599,0.3398486375808716,0.3248113989830017,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7145228385925293,0.228809580206871,1.0447404384613037,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.04669189453125,1.0,0.5538912415504456,1.0,1.0,0.0,1.0,-2.8671867847442627,2.867180109024048,6.605739145015832e-06,2.2128725051879883,0.7495937347412109,0.7495937347412109,0.0,153.86361694335938,136.0,19486.451171875,-0.0,2098.9697265625,1.0,283.1499938964844,285.4071960449219,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684209108352661,1.0,0.0,0.0,2.05989956855774,2.059908628463745,2.831297649663611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.192138671875,0.0,308.1654357910156,1895.4371337890625,0.0,1371.0101318359375,0.5275581479072571,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.83713299036026,0.3688043057918548,0.3343352377414703,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8767197132110596,0.425925612449646,0.4055859446525574,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8553574681282043,0.3950701355934143,0.2781780958175659,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163352608680725,0.340008407831192,0.3248129487037658,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7188538312911987,0.2289158552885055,1.0444819927215576,286.058349609375,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.05938720703125,1.0,0.5514161586761475,1.0,1.0,0.0,1.0,-2.866410493850708,2.866403818130493,6.60225487081334e-06,2.21231460571289,0.745247483253479,0.745247483253479,0.0,150.12637329101562,136.0,19410.546875,-0.0,2079.401123046875,1.0,283.1499938964844,285.42340087890625,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670334935188293,1.0,0.0,0.0,2.0372910499572754,2.037300109863281,2.769488673948217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.076171875,0.0,299.7132263183594,1895.4371337890625,0.0,1360.9384765625,0.5226438641548157,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.8424192070960999,0.3686204552650451,0.3340187966823578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829696774482727,0.4260666966438293,0.4055639803409576,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8611905574798584,0.3951460421085357,0.2781144082546234,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217174410820007,0.3401604294776916,0.3247986137866974,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235367894172668,0.2290280759334564,1.0442136526107788,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488051772117615,1.0,1.0,0.0,1.0,-2.8655877113342285,2.8655810356140137,6.598545041924808e-06,2.2117154598236084,0.7412337064743042,0.7412337064743042,0.0,146.16795349121094,124.0,19340.8828125,-0.0,2058.68505859375,1.0,283.1499938964844,285.4382629394531,290.1307983398437,291.444091796875,293.1499938964844,293.1499938964844,283.1499938964844,19114.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657170057296753,1.0,0.0,0.0,2.0167860984802246,2.0167946815490723,2.714019728955464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.41259765625,0.0,292.2207336425781,1895.4371337890625,0.0,1351.4197998046875,0.5182080268859863,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.8490399122238159,0.3684419095516205,0.3336823582649231,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906934857368469,0.4262148141860962,0.4055218398571014,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684619069099426,0.395231693983078,0.2780382931232452,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282526135444641,0.3403247892856598,0.3247699737548828,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292130589485168,0.2291614562273025,1.0439189672470093,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457713007926941,1.0,1.0,0.0,1.0,-2.864652633666992,2.8646461963653564,6.594319529540371e-06,2.211029529571533,0.7370534539222717,0.7370534539222717,0.0,141.55665588378906,124.0,19268.94140625,-0.0,2034.6060791015625,1.0,283.1499938964844,285.4537353515625,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643133163452148,1.0,0.0,0.0,1.99578058719635,1.9957892894744875,2.657779702985863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.662353515625,0.0,284.71343994140625,1895.4371337890625,0.0,1341.3121337890625,0.5136852264404297,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567590117454529,0.3682752549648285,0.3333444595336914,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8995458483695984,0.4263660609722137,0.4054688811302185,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768830895423889,0.395324170589447,0.2779571712017059,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.8357152938842773,0.3404950797557831,0.3247338235378265,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356853485107422,0.2293093502521515,1.0436298847198486,286.0946044921875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425220727920532,1.0,1.0,0.0,1.0,-2.863694667816162,2.863687992095948,6.589986242033774e-06,2.210324764251709,0.7328804135322571,0.7328804135322571,0.0,136.61508178710938,112.0,19197.609375,-0.0,2008.8919677734373,1.0,283.1499938964844,285.4692687988281,290.11993408203125,291.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19074.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628872752189636,1.0,0.0,0.0,1.975017786026001,1.9750263690948489,2.60276777908075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.019287109375,0.0,277.4481506347656,1895.4371337890625,0.0,1331.0870361328125,0.509232223033905,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8757345080375671,0.3679706454277038,0.3326717317104339,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221233129501344,0.4266830384731293,0.405349463224411,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972554802894592,0.3955296277999878,0.2777901589870453,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538714051246643,0.3408528864383697,0.3246524930000305,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.751430869102478,0.2296414524316787,1.043101191520691,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5356013178825378,1.0,1.0,0.0,1.0,-2.8618085384368896,2.861801862716675,6.581457910215249e-06,2.208936214447021,0.7245760560035706,0.7245760560035706,0.0,126.1046142578125,100.0,19056.50390625,-0.0,1954.50244140625,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599915623664856,1.0,0.0,0.0,1.9339916706085205,1.934000015258789,2.495758621989808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.036865234375,0.0,263.5160827636719,1895.4371337890625,0.0,1310.4608154296875,0.500476062297821,1.0,0.0,3.0,1.0,0.0
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8757345080375671,0.3679706454277038,0.3326717317104339,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221233129501344,0.4266830384731293,0.405349463224411,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972554802894592,0.3955296277999878,0.2777901589870453,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538714051246643,0.3408528864383697,0.3246524930000305,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.751430869102478,0.2296414524316787,1.043101191520691,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210327148437,1.0,0.5356013178825378,1.0,1.0,0.0,1.0,-2.8618085384368896,2.861801862716675,6.581457910215249e-06,2.208936214447021,0.7245760560035706,0.7245760560035706,0.0,126.1046142578125,100.0,19056.50390625,-0.0,1954.50244140625,1.0,283.1499938964844,285.5009155273437,290.1102905273437,291.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19047.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599915623664856,1.0,0.0,0.0,1.9339916706085205,1.934000015258789,2.495758621989808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.036865234375,0.0,263.5160827636719,1895.4371337890625,0.0,1310.4608154296875,0.500476062297821,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005149602890015,0.3677099347114563,0.3320143520832062,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9519569873809814,0.4270245730876922,0.4052278399467468,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250301718711852,0.3957712054252624,0.2776288092136383,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778783679008484,0.3412370085716247,0.324570894241333,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723383903503418,0.2300248891115188,1.042689085006714,286.14630126953125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282548666000366,1.0,1.0,0.0,1.0,-2.8600847721099854,2.8600780963897705,6.5736790020309854e-06,2.207671880722046,0.7163658738136292,0.7163658738136292,0.0,114.96949768066406,88.0,18918.14453125,-0.0,1897.3983154296875,1.0,283.1499938964844,285.533447265625,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570858359336853,1.0,0.0,0.0,1.8936171531677248,1.893625259399414,2.392642386439548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,250.32752990722656,1895.4371337890625,0.0,1289.950439453125,0.4919091463088989,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005149602890015,0.3677099347114563,0.3320143520832062,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9519569873809814,0.4270245730876922,0.4052278399467468,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.9250301718711852,0.3957712054252624,0.2776288092136383,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.8778783679008484,0.3412370085716247,0.324570894241333,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7723383903503418,0.2300248891115188,1.042689085006714,286.14630126953125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474609375,1.0,0.5282548666000366,1.0,1.0,0.0,1.0,-2.8600847721099854,2.8600780963897705,6.5736790020309854e-06,2.207671880722046,0.7163658738136292,0.7163658738136292,0.0,114.96949768066406,88.0,18918.14453125,-0.0,1897.3983154296875,1.0,283.1499938964844,285.533447265625,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570858359336853,1.0,0.0,0.0,1.8936171531677248,1.893625259399414,2.392642386439548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,250.32752990722656,1895.4371337890625,0.0,1289.950439453125,0.4919091463088989,1.0,0.0,3.0,1.0,0.0
12313860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357191324234008,0.3674944937229156,0.3313835561275482,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846810698509216,0.4273915588855743,0.4051155745983124,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.961549699306488,0.3960533440113067,0.2774844467639923,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9099034070968628,0.3416520059108734,0.3245029151439667,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001705408096313,0.2304529100656509,1.0424164533615112,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206654667854309,1.0,1.0,0.0,1.0,-2.858608722686768,2.8586020469665527,6.5670419644447975e-06,2.2065985202789307,0.7082875967025757,0.7082875967025757,0.0,103.49697875976562,91.0,18782.47265625,-0.0,1839.109619140625,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19006.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541973352432251,1.0,0.0,0.0,1.8538506031036377,1.8538585901260376,2.293204914849412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.49462890625,0.0,237.81317138671875,1895.4371337890625,0.0,1269.7493896484375,0.4835126399993896,1.0,0.0,3.0,1.0,0.0
12313920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357191324234008,0.3674944937229156,0.3313835561275482,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846810698509216,0.4273915588855743,0.4051155745983124,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.961549699306488,0.3960533440113067,0.2774844467639923,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9099034070968628,0.3416520059108734,0.3245029151439667,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001705408096313,0.2304529100656509,1.0424164533615112,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750183105469,1.0,0.5206654667854309,1.0,1.0,0.0,1.0,-2.858608722686768,2.8586020469665527,6.5670419644447975e-06,2.2065985202789307,0.7082875967025757,0.7082875967025757,0.0,103.49697875976562,91.0,18782.47265625,-0.0,1839.109619140625,1.0,283.1499938964844,285.56695556640625,290.0947570800781,291.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19006.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541973352432251,1.0,0.0,0.0,1.8538506031036377,1.8538585901260376,2.293204914849412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.49462890625,0.0,237.81317138671875,1895.4371337890625,0.0,1269.7493896484375,0.4835126399993896,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.956314206123352,0.3673028349876404,0.3310019969940185,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4278058707714081,0.4045288860797882,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801725745201112,0.3963614404201507,0.2775336802005768,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.9311293363571168,0.3420877754688263,0.3246910572052002,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163840770721436,0.2309035658836364,1.0433818101882937,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174877643585205,1.0,1.0,0.0,1.0,-2.8588969707489014,2.8588902950286865,6.568537628481863e-06,2.2068979740142822,0.7003812789916992,0.7003812789916992,0.0,97.9699478149414,109.0,18656.078125,-0.0,1812.61572265625,1.0,283.1499938964844,285.6021728515625,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513372659683228,1.0,0.0,0.0,1.8147385120391848,1.8147462606430047,2.197462833919417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.146728515625,0.0,225.94142150878903,1895.4371337890625,0.0,1249.9349365234375,0.4752892553806305,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.956314206123352,0.3673028349876404,0.3310019969940185,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4278058707714081,0.4045288860797882,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801725745201112,0.3963614404201507,0.2775336802005768,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.9311293363571168,0.3420877754688263,0.3246910572052002,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163840770721436,0.2309035658836364,1.0433818101882937,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2046813964844,1.0,0.5174877643585205,1.0,1.0,0.0,1.0,-2.8588969707489014,2.8588902950286865,6.568537628481863e-06,2.2068979740142822,0.7003812789916992,0.7003812789916992,0.0,97.9699478149414,109.0,18656.078125,-0.0,1812.61572265625,1.0,283.1499938964844,285.6021728515625,290.08868408203125,291.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18982.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513372659683228,1.0,0.0,0.0,1.8147385120391848,1.8147462606430047,2.197462833919417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.146728515625,0.0,225.94142150878903,1895.4371337890625,0.0,1249.9349365234375,0.4752892553806305,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.9533201456069946,0.3672069907188415,0.3309437334537506,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9981128573417664,0.4280430674552917,0.4055150151252746,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777981638908386,0.396519660949707,0.2776635587215423,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.928299844264984,0.3423088788986206,0.324926495552063,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144497871398926,0.2311290502548217,1.044527530670166,286.2193908691406,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.518819272518158,1.0,1.0,0.0,1.0,-2.8618295192718506,2.861823081970215,6.58187400404131e-06,2.2090959548950195,0.6965175867080688,0.6965175867080688,0.0,98.83428192138672,109.0,18604.1796875,-0.0,1821.4453125,1.0,283.1499938964844,285.620849609375,290.086181640625,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18969.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499453783035278,1.0,0.0,0.0,1.795517921447754,1.7955255508422852,2.1511608849777986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.93212890625,0.0,220.26071166992188,1895.4371337890625,0.0,1240.35986328125,0.4712598919868469,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.9418236017227172,0.3671005070209503,0.3309666216373443,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900947213172911,0.4282093644142151,0.4058213829994201,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.9679296016693116,0.3966711759567261,0.2778591215610504,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.916966199874878,0.3425220251083374,0.3252500891685486,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8061365485191345,0.2313410341739654,1.0460727214813232,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2383728027344,1.0,0.521364688873291,1.0,1.0,0.0,1.0,-2.8646931648254395,2.8646864891052246,6.595208560611354e-06,2.211376428604126,0.6927417516708374,0.6927417516708374,0.0,101.9628677368164,127.0,18554.71484375,-0.0,1841.2540283203125,1.0,283.1499938964844,285.6405944824219,290.084228515625,291.34747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18953.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486223936080933,1.0,0.0,0.0,1.7766263484954834,1.776633858680725,2.1061320865101162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.241455078125,0.0,214.76856994628903,1895.4371337890625,0.0,1231.30078125,0.4673037827014923,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.909172773361206,0.3668588399887085,0.3311212360858917,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.963135302066803,0.4285394847393036,0.4065144062042236,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.9367422461509703,0.3969561457633972,0.2783424258232116,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881998062133789,0.3429267704486847,0.3260187804698944,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819636464118958,0.2317236363887787,1.0496575832366943,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.273681640625,1.0,0.5288553237915039,1.0,1.0,0.0,1.0,-2.871522903442383,2.871516227722168,6.626880804105895e-06,2.2167325019836426,0.6854016780853271,0.6854016780853271,0.0,111.89149475097656,145.0,18460.849609375,-0.0,1900.71630859375,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462044715881348,1.0,0.0,0.0,1.739782691001892,1.7397900819778442,2.0196840466724097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2578125,0.0,204.3295288085937,1895.4371337890625,0.0,1214.849853515625,0.4596090912818908,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.909172773361206,0.3668588399887085,0.3311212360858917,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.963135302066803,0.4285394847393036,0.4065144062042236,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.9367422461509703,0.3969561457633972,0.2783424258232116,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881998062133789,0.3429267704486847,0.3260187804698944,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.7819636464118958,0.2317236363887787,1.0496575832366943,286.2721252441406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.273681640625,1.0,0.5288553237915039,1.0,1.0,0.0,1.0,-2.871522903442383,2.871516227722168,6.626880804105895e-06,2.2167325019836426,0.6854016780853271,0.6854016780853271,0.0,111.89149475097656,145.0,18460.849609375,-0.0,1900.71630859375,1.0,283.1499938964844,285.6802978515625,290.0814208984375,291.33856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18917.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462044715881348,1.0,0.0,0.0,1.739782691001892,1.7397900819778442,2.0196840466724097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2578125,0.0,204.3295288085937,1895.4371337890625,0.0,1214.849853515625,0.4596090912818908,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775969743728638,0.3665883243083954,0.3313770592212677,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275460839271544,0.4288649559020996,0.4073388278484344,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.9016457200050354,0.3972246348857879,0.2789135575294494,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.8586469888687134,0.3433084189891815,0.3269006907939911,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563666105270386,0.232051208615303,1.053642511367798,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385524034500122,1.0,1.0,0.0,1.0,-2.879356861114502,2.879350185394287,6.663304247922497e-06,2.22287654876709,0.6783851385116577,0.6783851385116577,0.0,125.34283447265624,163.0,18373.76953125,-0.0,1979.39306640625,1.0,283.1499938964844,285.72052001953125,290.0795593261719,291.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18877.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440623998641968,1.0,0.0,0.0,1.7044130563735962,1.7044202089309692,1.93839866824419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.865966796875,0.0,194.63848876953125,1895.4371337890625,0.0,1200.3912353515625,0.4522476494312286,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8775969743728638,0.3665883243083954,0.3313770592212677,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9275460839271544,0.4288649559020996,0.4073388278484344,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.9016457200050354,0.3972246348857879,0.2789135575294494,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.8586469888687134,0.3433084189891815,0.3269006907939911,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563666105270386,0.232051208615303,1.053642511367798,286.308349609375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099365234375,1.0,0.5385524034500122,1.0,1.0,0.0,1.0,-2.879356861114502,2.879350185394287,6.663304247922497e-06,2.22287654876709,0.6783851385116577,0.6783851385116577,0.0,125.34283447265624,163.0,18373.76953125,-0.0,1979.39306640625,1.0,283.1499938964844,285.72052001953125,290.0795593261719,291.33123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18877.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440623998641968,1.0,0.0,0.0,1.7044130563735962,1.7044202089309692,1.93839866824419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.865966796875,0.0,194.63848876953125,1895.4371337890625,0.0,1200.3912353515625,0.4522476494312286,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8499549031257629,0.3663042187690735,0.3316937386989593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8956029415130615,0.4291897416114807,0.408241719007492,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.8727650046348572,0.3974898159503937,0.2795394361019134,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330985903739929,0.3436789512634277,0.3278495371341705,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342951893806458,0.232333093881607,1.057792901992798,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494242906570435,1.0,1.0,0.0,1.0,-2.887703418731689,2.8876967430114746,6.702220161969308e-06,2.229422092437744,0.6717029809951782,0.6717029809951782,0.0,140.85140991210938,166.0,18291.57421875,-0.0,2069.479248046875,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421096920967102,1.0,0.0,0.0,1.67065167427063,1.6706587076187134,1.8623669006956334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.884521484375,0.0,185.68569946289065,1895.4371337890625,0.0,1187.30615234375,0.4452457427978515,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8499549031257629,0.3663042187690735,0.3316937386989593,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8956029415130615,0.4291897416114807,0.408241719007492,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.8727650046348572,0.3974898159503937,0.2795394361019134,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330985903739929,0.3436789512634277,0.3278495371341705,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.7342951893806458,0.232333093881607,1.057792901992798,286.3448791503906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3464660644531,1.0,0.5494242906570435,1.0,1.0,0.0,1.0,-2.887703418731689,2.8876967430114746,6.702220161969308e-06,2.229422092437744,0.6717029809951782,0.6717029809951782,0.0,140.85140991210938,166.0,18291.57421875,-0.0,2069.479248046875,1.0,283.1499938964844,285.7607421875,290.07830810546875,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18833.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421096920967102,1.0,0.0,0.0,1.67065167427063,1.6706587076187134,1.8623669006956334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.884521484375,0.0,185.68569946289065,1895.4371337890625,0.0,1187.30615234375,0.4452457427978515,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8399529457092285,0.3661371171474457,0.3317912220954895,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8845038414001465,0.4293895363807678,0.4086893498897552,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.8622198104858398,0.397655189037323,0.2798457443714142,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.8238192200660706,0.3439028859138489,0.3283212184906006,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656921386719,0.7262719869613647,0.2324873208999633,1.0597455501556396,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538859963417053,1.0,1.0,0.0,1.0,-2.8916432857513428,2.891636610031128,6.720727014908334e-06,2.232555627822876,0.6678476333618164,0.6678476333618164,0.0,147.67544555664062,166.0,18239.673828125,-0.0,2109.730712890625,1.0,283.1499938964844,285.7842712402344,290.07781982421875,291.32147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18806.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409909725189209,1.0,0.0,0.0,1.6511919498443604,1.6511989831924438,1.819233972355505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.533935546875,0.0,180.6569976806641,1895.4371337890625,0.0,1179.8507080078125,0.441222220659256,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.8349752426147461,0.3660358786582947,0.3318305015563965,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.8789703249931335,0.4295311868190765,0.4089597165584564,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799743652344,0.8570092916488647,0.3977755606174469,0.2800301611423492,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191449642181396,0.3440599739551544,0.3286066949367523,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794860839844,0.7222223877906799,0.2325917482376098,1.0608805418014526,286.3800354003906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.3815002441406,1.0,0.5563944578170776,1.0,1.0,0.0,1.0,-2.8939449787139893,2.8939383029937744,6.731530902470695e-06,2.234377145767212,0.6653372049331665,0.6653372049331665,0.0,151.35733032226562,169.0,18204.11328125,-0.0,2131.79248046875,1.0,283.1499938964844,285.79949951171875,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402477622032166,1.0,0.0,0.0,1.6385482549667358,1.6385551691055298,1.7914797467710741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.916015625,0.0,177.44216918945312,1895.4371337890625,0.0,1174.9149169921875,0.4386140704154968,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8300193548202515,0.3659230768680572,0.3318635821342468,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8734981417655945,0.4297201633453369,0.4092790186405182,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.85188227891922,0.397939920425415,0.2802482545375824,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8144353032112122,0.3442677557468414,0.3289442658424377,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.718133270740509,0.2327265739440918,1.062174677848816,286.3969116210937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983459472656,1.0,0.559051513671875,1.0,1.0,0.0,1.0,-2.896592617034912,2.8965859413146973,6.743971880496247e-06,2.23647403717041,0.6622735857963562,0.6622735857963562,0.0,155.2211456298828,169.0,18159.513671875,-0.0,2155.37744140625,1.0,283.1499938964844,285.8181457519531,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393108367919922,1.0,0.0,0.0,1.6231460571289062,1.6231528520584106,1.757958330017573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.902099609375,0.0,173.5811004638672,1895.4371337890625,0.0,1168.711181640625,0.4354434609413147,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.8260034918785095,0.3658257722854614,0.3318887650966644,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8691207766532898,0.4299227893352508,0.4095881879329681,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.8477959632873535,0.398120254278183,0.2804604172706604,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.8105689287185669,0.3444894850254059,0.3292716443538666,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147679328918457,0.2328678220510482,1.0633867979049685,286.4135131835937,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149169921875,1.0,0.5613369941711426,1.0,1.0,0.0,1.0,-2.8991000652313232,2.8990933895111084,6.755765753041487e-06,2.238460063934326,0.6592910885810852,0.6592910885810852,0.0,158.4985809326172,157.0,18115.2421875,-0.0,2175.865234375,1.0,283.1499938964844,285.83648681640625,290.0772399902344,291.3135986328125,293.1499938964844,293.1499938964844,283.1499938964844,18744.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383547782897949,1.0,0.0,0.0,1.6081809997558594,1.6081877946853638,1.7256918738439708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.943359375,0.0,169.8868408203125,1895.4371337890625,0.0,1162.4029541015625,0.432369589805603,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.827003002166748,0.3656919002532959,0.3317132592201233,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706748485565186,0.4303714334964752,0.4099572896957397,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492392897605896,0.3985344469547272,0.2807065546512604,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.8120685815811157,0.3449846506118774,0.3296818733215332,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.7160534858703613,0.2331804484128952,1.0645579099655151,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607292652130127,1.0,1.0,0.0,1.0,-2.901532888412476,2.9015262126922607,6.767398190277163e-06,2.240466594696045,0.6535173058509827,0.6535173058509827,0.0,157.69259643554688,145.0,18019.015625,-0.0,2176.050048828125,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18701.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363656520843506,1.0,0.0,0.0,1.5793601274490356,1.579366683959961,1.664392499378664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.90283203125,0.0,162.93162536621094,1895.4371337890625,0.0,1149.3505859375,0.4264706075191498,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.827003002166748,0.3656919002532959,0.3317132592201233,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.8706748485565186,0.4303714334964752,0.4099572896957397,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8492392897605896,0.3985344469547272,0.2807065546512604,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.8120685815811157,0.3449846506118774,0.3296818733215332,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.7160534858703613,0.2331804484128952,1.0645579099655151,286.44482421875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.44610595703125,1.0,0.5607292652130127,1.0,1.0,0.0,1.0,-2.901532888412476,2.9015262126922607,6.767398190277163e-06,2.240466594696045,0.6535173058509827,0.6535173058509827,0.0,157.69259643554688,145.0,18019.015625,-0.0,2176.050048828125,1.0,283.1499938964844,285.87139892578125,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18701.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363656520843506,1.0,0.0,0.0,1.5793601274490356,1.579366683959961,1.664392499378664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.90283203125,0.0,162.93162536621094,1895.4371337890625,0.0,1149.3505859375,0.4264706075191498,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344175815582275,0.3656744360923767,0.3314521014690399,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8795782327651978,0.430896520614624,0.4102018475532532,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575730919837952,0.3990445137023926,0.2808735072612762,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199688196182251,0.345585286617279,0.3299902677536011,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7228909730911255,0.2335630655288696,1.065093755722046,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571876764297485,1.0,1.0,0.0,1.0,-2.9027292728424072,2.9027225971221924,6.773182576580439e-06,2.2414801120758057,0.6480153203010559,0.6480153203010559,0.0,151.90274047851562,133.0,17920.978515625,-0.0,2149.44140625,1.0,283.1499938964844,285.904296875,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342343688011169,1.0,0.0,0.0,1.5521005392074585,1.5521069765090942,1.607433830486116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.93115234375,0.0,156.5464324951172,1895.4371337890625,0.0,1135.4736328125,0.4209200143814087,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.8344175815582275,0.3656744360923767,0.3314521014690399,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4741516113281,0.8795782327651978,0.430896520614624,0.4102018475532532,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575730919837952,0.3990445137023926,0.2808735072612762,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199688196182251,0.345585286617279,0.3299902677536011,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7228909730911255,0.2335630655288696,1.065093755722046,286.4741516113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4753723144531,1.0,0.5571876764297485,1.0,1.0,0.0,1.0,-2.9027292728424072,2.9027225971221924,6.773182576580439e-06,2.2414801120758057,0.6480153203010559,0.6480153203010559,0.0,151.90274047851562,133.0,17920.978515625,-0.0,2149.44140625,1.0,283.1499938964844,285.904296875,290.0787048339844,291.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,18660.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342343688011169,1.0,0.0,0.0,1.5521005392074585,1.5521069765090942,1.607433830486116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.93115234375,0.0,156.5464324951172,1895.4371337890625,0.0,1135.4736328125,0.4209200143814087,1.0,0.0,3.0,1.0,0.0
