time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465123176574707,0.3657654225826263,0.3311899900436401,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8938078284263611,0.4314911961555481,0.4104074537754059,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710527420043945,0.3996423184871673,0.2810248136520386,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321384787559509,0.3462927341461181,0.330294132232666,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334045767784119,0.2340133339166641,1.065437078475952,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519891977310181,1.0,1.0,0.0,1.0,-2.9036214351654053,2.903614521026612,6.777531780244317e-06,2.24225115776062,0.6427826881408691,0.6427826881408691,0.0,143.41839599609375,121.0,17825.302734375,-0.0,2108.950927734375,1.0,283.1499938964844,285.9359741210937,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631994366645813,1.0,0.0,0.0,1.5263429880142212,1.526349425315857,1.5545249709703057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.36279296875,0.0,150.6805877685547,1895.4371337890625,0.0,1121.010986328125,0.4157004356384277,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8465123176574707,0.3657654225826263,0.3311899900436401,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024108886719,0.8938078284263611,0.4314911961555481,0.4104074537754059,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710527420043945,0.3996423184871673,0.2810248136520386,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022888183594,0.8321384787559509,0.3462927341461181,0.330294132232666,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334045767784119,0.2340133339166641,1.065437078475952,286.5024108886719,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.5519891977310181,1.0,1.0,0.0,1.0,-2.9036214351654053,2.903614521026612,6.777531780244317e-06,2.24225115776062,0.6427826881408691,0.6427826881408691,0.0,143.41839599609375,121.0,17825.302734375,-0.0,2108.950927734375,1.0,283.1499938964844,285.9359741210937,290.0809936523437,291.3001403808594,293.1499938964844,293.1499938964844,283.1499938964844,18621.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631994366645813,1.0,0.0,0.0,1.5263429880142212,1.526349425315857,1.5545249709703057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.36279296875,0.0,150.6805877685547,1895.4371337890625,0.0,1121.010986328125,0.4157004356384277,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8632702827453613,0.3659473359584808,0.3309563398361206,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.9134327173233032,0.4321539402008056,0.4106169044971466,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894577622413635,0.4003209769725799,0.2811889052391052,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8485545516014099,0.3470951318740845,0.3306306898593902,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475743293762207,0.2345215827226638,1.0657665729522705,286.5298156738281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458536148071289,1.0,1.0,0.0,1.0,-2.904589891433716,2.904583215713501,6.782234322599834e-06,2.2430789470672607,0.6378177404403687,0.6378177404403687,0.0,133.41119384765625,109.0,17733.568359375,-0.0,2061.0205078125,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18583.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297261714935303,1.0,0.0,0.0,1.502057433128357,1.5020637512207031,1.505450484273752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.328857421875,0.0,145.29608154296875,1895.4371337890625,0.0,1106.49462890625,0.4108019471168518,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8632702827453613,0.3659473359584808,0.3309563398361206,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.9134327173233032,0.4321539402008056,0.4106169044971466,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8894577622413635,0.4003209769725799,0.2811889052391052,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.8485545516014099,0.3470951318740845,0.3306306898593902,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7475743293762207,0.2345215827226638,1.0657665729522705,286.5298156738281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5309753417969,1.0,0.5458536148071289,1.0,1.0,0.0,1.0,-2.904589891433716,2.904583215713501,6.782234322599834e-06,2.2430789470672607,0.6378177404403687,0.6378177404403687,0.0,133.41119384765625,109.0,17733.568359375,-0.0,2061.0205078125,1.0,283.1499938964844,285.9665832519531,290.08465576171875,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18583.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297261714935303,1.0,0.0,0.0,1.502057433128357,1.5020637512207031,1.505450484273752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.328857421875,0.0,145.29608154296875,1895.4371337890625,0.0,1106.49462890625,0.4108019471168518,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736419677734375,0.3660678267478943,0.3308536410331726,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262932538986206,0.4325115978717804,0.4107320308685303,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.9006204605102539,0.4006896913051605,0.2812811732292175,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586871027946472,0.3475282490253448,0.3308159410953522,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563300728797913,0.2347945272922516,1.0659523010253906,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425638556480408,1.0,1.0,0.0,1.0,-2.9051618576049805,2.9051549434661865,6.784995548514416e-06,2.243560552597046,0.6354372501373291,0.6354372501373291,0.0,128.0480499267578,109.0,17689.478515625,-0.0,2035.4078369140625,1.0,283.1499938964844,285.98150634765625,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286060810089111,1.0,0.0,0.0,1.490471124649048,1.490477442741394,1.4823152127974026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.030029296875,0.0,142.77664184570312,1895.4371337890625,0.0,1099.374267578125,0.4084730148315429,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854783773422241,0.3662038743495941,0.3307600617408752,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9408112168312072,0.4328844547271728,0.4108559191226959,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137451648712158,0.4010750353336334,0.2813809514045715,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8703109622001648,0.3479785323143005,0.3310122191905975,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.7663922905921936,0.2350771129131317,1.0661565065383911,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575561523437,1.0,0.5391836762428284,1.0,1.0,0.0,1.0,-2.905799388885498,2.905792474746704,6.788064638385549e-06,2.24409294128418,0.6331163644790649,0.6331163644790649,0.0,122.54257202148438,97.0,17646.408203125,-0.0,2009.18896484375,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18547.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627499520778656,1.0,0.0,0.0,1.4792077541351318,1.4792139530181885,1.459996212815895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.849365234375,0.0,140.35740661621094,1895.4371337890625,0.0,1092.371337890625,0.4062139987945556,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9149998426437378,0.3665211498737335,0.3306024372577667,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9727039933204652,0.4336772859096527,0.4111354053020477,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.947579026222229,0.4018959999084472,0.281606525182724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989763259887695,0.3489301204681396,0.3314411342144012,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913053631782532,0.2356689274311065,1.066629409790039,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322205424308777,1.0,1.0,0.0,1.0,-2.9073007106781006,2.9072940349578857,6.795264653192135e-06,2.245333671569824,0.6286608576774597,0.6286608576774597,0.0,111.2112045288086,85.0,17563.689453125,-0.0,1955.4991455078125,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18512.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253451704978943,1.0,0.0,0.0,1.4576897621154783,1.4576958417892456,1.417828201510929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.870849609375,0.0,135.81768798828125,1895.4371337890625,0.0,1078.8280029296875,0.4019125401973724,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.9149998426437378,0.3665211498737335,0.3306024372577667,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9727039933204652,0.4336772859096527,0.4111354053020477,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.947579026222229,0.4018959999084472,0.281606525182724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8989763259887695,0.3489301204681396,0.3314411342144012,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913053631782532,0.2356689274311065,1.066629409790039,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322205424308777,1.0,1.0,0.0,1.0,-2.9073007106781006,2.9072940349578857,6.795264653192135e-06,2.245333671569824,0.6286608576774597,0.6286608576774597,0.0,111.2112045288086,85.0,17563.689453125,-0.0,1955.4991455078125,1.0,283.1499938964844,286.0247802734375,290.09576416015625,291.2987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18512.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253451704978943,1.0,0.0,0.0,1.4576897621154783,1.4576958417892456,1.417828201510929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.870849609375,0.0,135.81768798828125,1895.4371337890625,0.0,1078.8280029296875,0.4019125401973724,1.0,0.0,3.0,1.0,0.0
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9540660977363586,0.3668811321258545,0.3305114209651947,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9990000128746032,0.4346435070037842,0.4073590636253357,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.983188271522522,0.4027675688266754,0.281889408826828,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372938871383668,0.3499333262443542,0.3319481909275055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209246397018433,0.2362787276506424,1.067322850227356,286.6062927246094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248638987541199,1.0,1.0,0.0,1.0,-2.905050754547119,2.905043840408325,6.785537152609322e-06,2.243943929672241,0.6244328618049622,0.6244328618049622,0.0,100.2491683959961,103.0,17473.052734375,-0.0,1897.0953369140625,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623275876045227,1.0,0.0,0.0,1.4374769926071167,1.4374830722808838,1.3787808939014212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.127685546875,0.0,131.65283203125,1895.4371337890625,0.0,1065.9322509765625,0.3978914022445678,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9540660977363586,0.3668811321258545,0.3305114209651947,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9990000128746032,0.4346435070037842,0.4073590636253357,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.983188271522522,0.4027675688266754,0.281889408826828,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372938871383668,0.3499333262443542,0.3319481909275055,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.8209246397018433,0.2362787276506424,1.067322850227356,286.6062927246094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248638987541199,1.0,1.0,0.0,1.0,-2.905050754547119,2.905043840408325,6.785537152609322e-06,2.243943929672241,0.6244328618049622,0.6244328618049622,0.0,100.2491683959961,103.0,17473.052734375,-0.0,1897.0953369140625,1.0,283.1499938964844,286.05145263671875,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623275876045227,1.0,0.0,0.0,1.4374769926071167,1.4374830722808838,1.3787808939014212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.127685546875,0.0,131.65283203125,1895.4371337890625,0.0,1065.9322509765625,0.3978914022445678,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9669563174247742,0.3713170289993286,0.3336384892463684,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.442049503326416,0.3956363797187805,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.9937097430229188,0.4078661799430847,0.2847388684749603,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520210027694702,0.3553382754325866,0.3360373079776764,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.8328155279159546,0.2415189743041992,1.0856497287750244,286.63690185546875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272982120513916,1.0,1.0,0.0,1.0,-2.9244441986083984,2.924437522888184,6.875116923765745e-06,2.2583436965942383,0.6204888820648193,0.6204888820648193,0.0,98.4523468017578,123.0,17454.08984375,-0.0,1920.1824951171875,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211925148963928,1.0,0.0,0.0,1.4183708429336548,1.4183766841888428,1.3423722577954322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.141357421875,0.0,127.79354858398438,1895.4371337890625,0.0,1053.0615234375,0.3941029012203216,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9669563174247742,0.3713170289993286,0.3336384892463684,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.442049503326416,0.3956363797187805,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.9937097430229188,0.4078661799430847,0.2847388684749603,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9520210027694702,0.3553382754325866,0.3360373079776764,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.8328155279159546,0.2415189743041992,1.0856497287750244,286.63690185546875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272982120513916,1.0,1.0,0.0,1.0,-2.9244441986083984,2.924437522888184,6.875116923765745e-06,2.2583436965942383,0.6204888820648193,0.6204888820648193,0.0,98.4523468017578,123.0,17454.08984375,-0.0,1920.1824951171875,1.0,283.1499938964844,286.0829162597656,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211925148963928,1.0,0.0,0.0,1.4183708429336548,1.4183766841888428,1.3423722577954322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.141357421875,0.0,127.79354858398438,1895.4371337890625,0.0,1053.0615234375,0.3941029012203216,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.963809847831726,0.3731722831726074,0.3355709016323089,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9990000128746032,0.4462648034095764,0.4017983973026275,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914186596870422,0.4102474153041839,0.2865996062755584,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720275878906,0.9495056867599488,0.3580066263675689,0.3388215601444244,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714172363281,0.8319177031517029,0.2441585958003997,1.0987451076507568,286.6722717285156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334664583206177,1.0,1.0,0.0,1.0,-2.955475330352783,2.95546817779541,7.02171155353426e-06,2.282271146774292,0.6182693839073181,0.6182693839073181,0.0,100.97295379638672,123.0,17513.498046875,-0.0,1984.2110595703125,1.0,283.1499938964844,286.1156005859375,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18409.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202537417411804,1.0,0.0,0.0,1.4068682193756104,1.4068740606307983,1.3206880566940526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.585693359375,0.0,125.46058654785156,1895.4371337890625,0.0,1047.2994384765625,0.3917829692363739,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.9592639207839966,0.3738940954208374,0.3363319635391235,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.9990000128746032,0.4476179182529449,0.4082556664943695,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.9878988265991212,0.4112124741077423,0.2873616516590118,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450793862342834,0.3591014742851257,0.3399799168109894,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.8290740847587585,0.245227962732315,1.1041730642318726,286.6908264160156,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.6935119628906,1.0,0.5372877717018127,1.0,1.0,0.0,1.0,-2.972978353500366,2.9729714393615723,7.105157237674575e-06,2.2958006858825684,0.6173482537269592,0.6173482537269592,0.0,103.05955505371094,143.0,17553.001953125,-0.0,2024.2457275390625,1.0,283.1499938964844,286.13238525390625,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200777292251587,1.0,0.0,0.0,1.4019174575805664,1.4019232988357544,1.3114093633248558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.50146484375,0.0,124.45468139648438,1895.4371337890625,0.0,1046.2218017578125,0.3907752633094787,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.9486624598503112,0.374897837638855,0.3374052941799164,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486923515796661,0.4222671389579773,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794054627418518,0.4125850796699524,0.2884564101696014,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.934636652469635,0.3606615364551544,0.3416495025157928,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206726074219,0.8221438527107239,0.2467194944620132,1.111888766288757,286.7216186523437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.72442626953125,1.0,0.5442971587181091,1.0,1.0,0.0,1.0,-3.003401756286621,3.003394603729248,7.251466740854083e-06,2.319357395172119,0.6160798072814941,0.6160798072814941,0.0,107.39909362792967,143.0,17627.240234375,-0.0,2098.739013671875,1.0,283.1499938964844,286.1598205566406,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202201247215271,1.0,0.0,0.0,1.394853115081787,1.394858956336975,1.29822609551411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.9326171875,0.0,123.01446533203124,1895.4371337890625,0.0,1047.093505859375,0.389324426651001,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245632290840148,0.375759094953537,0.3385127186775207,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9838296175003052,0.4489816427230835,0.425498217344284,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.9583667516708374,0.4138064384460449,0.289569616317749,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113427996635436,0.362050861120224,0.3433254361152649,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054448366165161,0.2480037063360214,1.119472861289978,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514123439788818,1.0,1.0,0.0,1.0,-3.020328521728516,3.0203211307525635,7.335065674851648e-06,2.333123683929444,0.6149204969406128,0.6149204969406128,0.0,115.31316375732422,163.0,17661.873046875,-0.0,2169.56494140625,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18322.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208364963531494,1.0,0.0,0.0,1.388503074645996,1.388508915901184,1.2864327914030582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.9453125,0.0,121.72252655029295,1895.4371337890625,0.0,1050.873779296875,0.388012170791626,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830200433731079,0.3771571516990661,0.3404777944087982,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.9413887858390808,0.450090616941452,0.4270694851875305,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132535457611084,0.4159295856952667,0.2915988564491272,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727331161499023,0.3644765317440033,0.3463704884052276,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724491953849792,0.2501163482666015,1.1327037811279297,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660261511802673,1.0,1.0,0.0,1.0,-3.0476865768432617,3.0476791858673096,7.468701824109303e-06,2.354321479797364,0.6126545667648315,0.6126545667648315,0.0,133.30886840820312,183.0,17695.58984375,-0.0,2311.01953125,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225994229316711,1.0,0.0,0.0,1.376856803894043,1.3768625259399414,1.2649429947941826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.310546875,0.0,119.42344665527344,1895.4371337890625,0.0,1061.7406005859375,0.3856546580791473,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830200433731079,0.3771571516990661,0.3404777944087982,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.9413887858390808,0.450090616941452,0.4270694851875305,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132535457611084,0.4159295856952667,0.2915988564491272,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727331161499023,0.3644765317440033,0.3463704884052276,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724491953849792,0.2501163482666015,1.1327037811279297,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660261511802673,1.0,1.0,0.0,1.0,-3.0476865768432617,3.0476791858673096,7.468701824109303e-06,2.354321479797364,0.6126545667648315,0.6126545667648315,0.0,133.30886840820312,183.0,17695.58984375,-0.0,2311.01953125,1.0,283.1499938964844,286.2159729003906,290.1560363769531,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18277.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225994229316711,1.0,0.0,0.0,1.376856803894043,1.3768625259399414,1.2649429947941826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.310546875,0.0,119.42344665527344,1895.4371337890625,0.0,1061.7406005859375,0.3856546580791473,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513339757919312,0.3783103227615356,0.3422440588474273,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028833508491516,0.4515575468540191,0.4291069209575653,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8794042468070984,0.4178169369697571,0.2934792935848236,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427600264549255,0.3666257262229919,0.3491746187210083,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463793158531189,0.2518264055252075,1.1442102193832395,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807824730873108,1.0,1.0,0.0,1.0,-3.0717267990112305,3.071719169616699,7.587432264699601e-06,2.373076200485229,0.6106404066085815,0.6106404066085815,0.0,152.82757568359375,201.0,17722.158203125,-0.0,2457.475341796875,1.0,283.1499938964844,286.2441101074219,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240266561508179,1.0,0.0,0.0,1.366654634475708,1.3666603565216064,1.246266663201823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.02197265625,0.0,117.44345092773438,1895.4371337890625,0.0,1070.598388671875,0.38360396027565,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513339757919312,0.3783103227615356,0.3422440588474273,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028833508491516,0.4515575468540191,0.4291069209575653,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8794042468070984,0.4178169369697571,0.2934792935848236,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427600264549255,0.3666257262229919,0.3491746187210083,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7463793158531189,0.2518264055252075,1.1442102193832395,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8134765625,1.0,0.5807824730873108,1.0,1.0,0.0,1.0,-3.0717267990112305,3.071719169616699,7.587432264699601e-06,2.373076200485229,0.6106404066085815,0.6106404066085815,0.0,152.82757568359375,201.0,17722.158203125,-0.0,2457.475341796875,1.0,283.1499938964844,286.2441101074219,290.1651306152344,291.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18241.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240266561508179,1.0,0.0,0.0,1.366654634475708,1.3666603565216064,1.246266663201823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.02197265625,0.0,117.44345092773438,1895.4371337890625,0.0,1070.598388671875,0.38360396027565,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280477523803711,0.37933549284935,0.3438700139522552,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762348294258118,0.4531702697277069,0.4313170909881592,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543685078620911,0.419589638710022,0.2952591776847839,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206391334533691,0.3686253130435943,0.3518078029155731,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.727185845375061,0.2532818913459778,1.1544065475463867,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948299765586853,1.0,1.0,0.0,1.0,-3.0939042568206787,3.0938966274261475,7.697810360696167e-06,2.3903849124908447,0.6088421940803528,0.6088421940803528,0.0,172.138427734375,204.0,17745.458984375,-0.0,2601.443115234375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248154044151306,1.0,0.0,0.0,1.3576804399490356,1.3576860427856443,1.2299530283144122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.309814453125,0.0,115.72666931152344,1895.4371337890625,0.0,1075.515869140625,0.3818093836307525,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8280477523803711,0.37933549284935,0.3438700139522552,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8762348294258118,0.4531702697277069,0.4313170909881592,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543685078620911,0.419589638710022,0.2952591776847839,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206391334533691,0.3686253130435943,0.3518078029155731,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.727185845375061,0.2532818913459778,1.1544065475463867,286.8392028808594,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403015136719,1.0,0.5948299765586853,1.0,1.0,0.0,1.0,-3.0939042568206787,3.0938966274261475,7.697810360696167e-06,2.3903849124908447,0.6088421940803528,0.6088421940803528,0.0,172.138427734375,204.0,17745.458984375,-0.0,2601.443115234375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248154044151306,1.0,0.0,0.0,1.3576804399490356,1.3576860427856443,1.2299530283144122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.309814453125,0.0,115.72666931152344,1895.4371337890625,0.0,1075.515869140625,0.3818093836307525,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815766453742981,0.3803059160709381,0.345184177160263,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625697493553162,0.4548460245132446,0.4333393275737762,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417654633522034,0.4213184118270874,0.2968050837516784,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088621497154236,0.3705502450466156,0.3540952205657959,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171154022216797,0.2545871436595917,1.1625899076461792,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039999127388,1.0,1.0,0.0,1.0,-3.112367630004883,3.1123597621917725,7.790444215061143e-06,2.4048497676849365,0.6072010397911072,0.6072010397911072,0.0,184.72206115722656,192.0,17759.12890625,-0.0,2704.270751953125,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18187.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625106692314148,1.0,0.0,0.0,1.3496646881103516,1.34967041015625,1.21547273579381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5126953125,0.0,114.21569061279295,1895.4371337890625,0.0,1077.336181640625,0.3802167475223541,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.815766453742981,0.3803059160709381,0.345184177160263,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625697493553162,0.4548460245132446,0.4333393275737762,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417654633522034,0.4213184118270874,0.2968050837516784,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088621497154236,0.3705502450466156,0.3540952205657959,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171154022216797,0.2545871436595917,1.1625899076461792,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039999127388,1.0,1.0,0.0,1.0,-3.112367630004883,3.1123597621917725,7.790444215061143e-06,2.4048497676849365,0.6072010397911072,0.6072010397911072,0.0,184.72206115722656,192.0,17759.12890625,-0.0,2704.270751953125,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18187.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625106692314148,1.0,0.0,0.0,1.3496646881103516,1.34967041015625,1.21547273579381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5126953125,0.0,114.21569061279295,1895.4371337890625,0.0,1077.336181640625,0.3802167475223541,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143398761749268,0.3807921707630157,0.3456781506538391,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611674904823303,0.4557044804096222,0.4342034757137298,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405088782310486,0.4221856594085693,0.2974529862403869,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.8077305555343628,0.3715028762817383,0.3550577461719513,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7161403298377991,0.2552105784416199,1.1657220125198364,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057138442993164,1.0,1.0,0.0,1.0,-3.119706630706787,3.1196987628936768,7.82750066719018e-06,2.410632848739624,0.6064223051071167,0.6064223051071167,0.0,186.70974731445312,192.0,17760.63671875,-0.0,2729.421142578125,1.0,283.1499938964844,286.3003234863281,290.1876220703125,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18177.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251124143600464,1.0,0.0,0.0,1.345945119857788,1.345950722694397,1.20878240750244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.043212890625,0.0,113.5233383178711,1895.4371337890625,0.0,1077.3719482421875,0.3794828355312347,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151870965957642,0.3812921047210693,0.3460987508296966,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622678518295288,0.4565809965133667,0.4349970519542694,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415765166282654,0.4230664372444153,0.2980439960956573,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8089447021484375,0.3724611401557922,0.3559353351593017,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171412110328674,0.2558302283287048,1.168402910232544,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062672734260559,1.0,1.0,0.0,1.0,-3.12615704536438,3.126149177551269,7.86009604780702e-06,2.415696859359741,0.6056616306304932,0.6056616306304932,0.0,186.48492431640625,180.0,17759.373046875,-0.0,2741.10009765625,1.0,283.1499938964844,286.3087463378906,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250407695770264,1.0,0.0,0.0,1.3423738479614258,1.342379450798035,1.202376296305374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.481201171875,0.0,112.86498260498048,1895.4371337890625,0.0,1076.9239501953125,0.3787825405597687,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210497498512268,0.3823331296443939,0.3468297719955444,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691898584365845,0.4583820104598999,0.4364763498306274,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8481053113937378,0.4248713552951813,0.2991411387920379,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155730962753296,0.374402642250061,0.3575569093227386,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227280139923096,0.2570753097534179,1.1730331182479858,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050436496734619,1.0,1.0,0.0,1.0,-3.1376519203186035,3.137644052505493,7.918349183455575e-06,2.42471981048584,0.6041964888572693,0.6041964888572693,0.0,182.05685424804688,168.0,17753.390625,-0.0,2740.4521484375,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247098445892334,1.0,0.0,0.0,1.335598349571228,1.335603952407837,1.1902692165222109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.36865234375,0.0,111.62958526611328,1895.4371337890625,0.0,1074.856689453125,0.3774624168872833,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8210497498512268,0.3823331296443939,0.3468297719955444,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691898584365845,0.4583820104598999,0.4364763498306274,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8481053113937378,0.4248713552951813,0.2991411387920379,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155730962753296,0.374402642250061,0.3575569093227386,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.7227280139923096,0.2570753097534179,1.1730331182479858,286.8970031738281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050436496734619,1.0,1.0,0.0,1.0,-3.1376519203186035,3.137644052505493,7.918349183455575e-06,2.42471981048584,0.6041964888572693,0.6041964888572693,0.0,182.05685424804688,168.0,17753.390625,-0.0,2740.4521484375,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18156.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247098445892334,1.0,0.0,0.0,1.335598349571228,1.335603952407837,1.1902692165222109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.36865234375,0.0,111.62958526611328,1895.4371337890625,0.0,1074.856689453125,0.3774624168872833,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309400081634521,0.3834230899810791,0.3474813997745514,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809719681739807,0.4602364599704742,0.4378775954246521,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.859218418598175,0.4267297387123108,0.3001795411109924,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260863423347473,0.376377671957016,0.3590788841247558,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.731736958026886,0.2583352625370025,1.177098512649536,286.9114685058594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.601851761341095,1.0,1.0,0.0,1.0,-3.148087501525879,3.148079633712769,7.97141547081992e-06,2.4329094886779785,0.6028037667274475,0.6028037667274475,0.0,174.2511749267578,156.0,17745.611328125,-0.0,2719.50244140625,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242070198059082,1.0,0.0,0.0,1.3292487859725952,1.3292542695999146,1.1789786924509826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.443115234375,0.0,110.4857406616211,1895.4371337890625,0.0,1071.721435546875,0.3762329518795013,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309400081634521,0.3834230899810791,0.3474813997745514,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8809719681739807,0.4602364599704742,0.4378775954246521,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.859218418598175,0.4267297387123108,0.3001795411109924,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260863423347473,0.376377671957016,0.3590788841247558,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.731736958026886,0.2583352625370025,1.177098512649536,286.9114685058594,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.601851761341095,1.0,1.0,0.0,1.0,-3.148087501525879,3.148079633712769,7.97141547081992e-06,2.4329094886779785,0.6028037667274475,0.6028037667274475,0.0,174.2511749267578,156.0,17745.611328125,-0.0,2719.50244140625,1.0,283.1499938964844,286.3379821777344,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242070198059082,1.0,0.0,0.0,1.3292487859725952,1.3292542695999146,1.1789786924509826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.443115234375,0.0,110.4857406616211,1895.4371337890625,0.0,1071.721435546875,0.3762329518795013,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442369103431702,0.3845551609992981,0.3481033146381378,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.896777868270874,0.4621301293373108,0.4392461478710174,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.87430739402771,0.4286303520202636,0.3011955618858337,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.839829683303833,0.3783788084983825,0.3605546355247497,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.743660032749176,0.2596079409122467,1.1808803081512451,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975731015205383,1.0,1.0,0.0,1.0,-3.158024311065674,3.1580162048339844,8.022103429539129e-06,2.4407055377960205,0.6014841794967651,0.6014841794967651,0.0,164.57923889160156,144.0,17738.037109375,-0.0,2687.337158203125,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236257553100586,1.0,0.0,0.0,1.3232778310775757,1.3232834339141846,1.1684107192877498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.80322265625,0.0,109.4201431274414,1895.4371337890625,0.0,1068.104736328125,0.3750813007354736,1.0,0.0,3.0,1.0,0.0
