time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442369103431702,0.3845551609992981,0.3481033146381378,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.896777868270874,0.4621301293373108,0.4392461478710174,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.87430739402771,0.4286303520202636,0.3011955618858337,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.839829683303833,0.3783788084983825,0.3605546355247497,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.743660032749176,0.2596079409122467,1.1808803081512451,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975731015205383,1.0,1.0,0.0,1.0,-3.158024311065674,3.1580162048339844,8.022103429539129e-06,2.4407055377960205,0.6014841794967651,0.6014841794967651,0.0,164.57923889160156,144.0,17738.037109375,-0.0,2687.337158203125,1.0,283.1499938964844,286.35113525390625,290.231689453125,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236257553100586,1.0,0.0,0.0,1.3232778310775757,1.3232834339141846,1.1684107192877498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.80322265625,0.0,109.4201431274414,1895.4371337890625,0.0,1068.104736328125,0.3750813007354736,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568142056465149,0.3854340314865112,0.3485682308673858,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117559790611268,0.4635877609252929,0.4402772188186645,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884351849555969,0.4300958812236786,0.3019628226757049,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526896834373474,0.3799114525318146,0.3616604208946228,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548824548721313,0.260579764842987,1.183645725250244,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356689453125,1.0,0.5938952565193176,1.0,1.0,0.0,1.0,-3.165400266647339,3.1653923988342285,8.059831088758074e-06,2.446491241455078,0.6005333065986633,0.6005333065986633,0.0,156.50442504882812,144.0,17733.08984375,-0.0,2658.481689453125,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231739521026611,1.0,0.0,0.0,1.3189860582351685,1.3189916610717771,1.1608440075860929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.566162109375,0.0,108.6591339111328,1895.4371337890625,0.0,1065.2999267578125,0.3742550909519195,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612637519836426,0.3857134282588959,0.3487143218517303,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.9173317551612854,0.4640500843524933,0.4406021535396576,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933671712875366,0.4305611550807953,0.3022049069404602,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572292923927307,0.3803966045379638,0.3620080947875976,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588499784469604,0.2608868479728699,1.1845072507858276,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.93878173828125,1.0,0.5926902294158936,1.0,1.0,0.0,1.0,-3.1677117347717285,3.167703628540039,8.071670890785754e-06,2.448303937911988,0.6002417206764221,0.6002417206764221,0.0,153.88204956054688,132.0,17731.708984375,-0.0,2648.912353515625,1.0,283.1499938964844,286.3637084960937,290.2467346191406,291.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18128.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623031735420227,1.0,0.0,0.0,1.3176692724227903,1.31767475605011,1.1585272119418732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.471435546875,0.0,108.42630767822266,1895.4371337890625,0.0,1064.418212890625,0.374001681804657,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8714297413825989,0.3862984180450439,0.3490171432495117,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301873445510864,0.4650166630744934,0.4412778913974762,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.9045003056526184,0.4315347373485565,0.3027090430259704,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8675937056541443,0.3814089894294739,0.3627294600009918,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679124474525452,0.261526495218277,1.186279535293579,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451599121094,1.0,0.5901030898094177,1.0,1.0,0.0,1.0,-3.1724932193756104,3.1724853515625,8.096190867945552e-06,2.452054023742676,0.5996530055999756,0.5996530055999756,0.0,148.29161071777344,132.0,17729.255859375,-0.0,2628.171875,1.0,283.1499938964844,286.36981201171875,290.25457763671875,291.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18124.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622744619846344,1.0,0.0,0.0,1.3150101900100708,1.31501567363739,1.1538561039969865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.426513671875,0.0,107.95709228515624,1895.4371337890625,0.0,1062.639404296875,0.3734900653362274,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828274011611938,0.38688525557518,0.3493186235427856,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442427158355712,0.4659855663776397,0.441952645778656,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177116751670836,0.4325115978717804,0.3032130897045135,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.87921541929245,0.3824221789836883,0.363448292016983,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780751585960388,0.2621652781963348,1.1880319118499756,286.950927734375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.9514465332031,1.0,0.587456464767456,1.0,1.0,0.0,1.0,-3.1772446632385254,3.177236557006836,8.120590791804716e-06,2.455779552459717,0.5990852117538452,0.5990852117538452,0.0,142.6065673828125,120.0,17727.294921875,-0.0,2606.792236328125,1.0,283.1499938964844,286.37579345703125,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224653124809265,1.0,0.0,0.0,1.3124407529830933,1.3124462366104126,1.1493513341065409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.451416015625,0.0,107.50469207763672,1895.4371337890625,0.0,1060.9111328125,0.3729956448078155,1.0,0.0,3.0,1.0,0.0
12317220,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101227521896362,0.3880602419376373,0.349916934967041,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740304946899414,0.4679256677627563,0.4432982802391052,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497702717781068,0.4344703555107116,0.3042202293872833,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068639874458312,0.3844471871852875,0.3648782968521118,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021522760391235,0.263437956571579,1.1914821863174438,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820350050926208,1.0,1.0,0.0,1.0,-3.186661720275879,3.186653614044189,8.169058673956897e-06,2.463162660598755,0.5980180501937866,0.5980180501937866,0.0,131.041015625,108.0,17725.140625,-0.0,2562.597412109375,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219346523284912,1.0,0.0,0.0,1.3075876235961914,1.3075931072235107,1.1408670275159238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.7216796875,0.0,106.65217590332033,1895.4371337890625,0.0,1057.63330078125,0.3720608353614807,1.0,0.0,3.0,1.0,0.0
12317280,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101227521896362,0.3880602419376373,0.349916934967041,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740304946899414,0.4679256677627563,0.4432982802391052,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497702717781068,0.4344703555107116,0.3042202293872833,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068639874458312,0.3844471871852875,0.3648782968521118,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021522760391235,0.263437956571579,1.1914821863174438,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820350050926208,1.0,1.0,0.0,1.0,-3.186661720275879,3.186653614044189,8.169058673956897e-06,2.463162660598755,0.5980180501937866,0.5980180501937866,0.0,131.041015625,108.0,17725.140625,-0.0,2562.597412109375,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219346523284912,1.0,0.0,0.0,1.3075876235961914,1.3075931072235107,1.1408670275159238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.7216796875,0.0,106.65217590332033,1895.4371337890625,0.0,1057.63330078125,0.3720608353614807,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461186528205872,0.3892206251621246,0.3505295813083648,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699304401874542,0.4419014453887939,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9826400876045228,0.4364184141159057,0.3052414655685425,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.943405270576477,0.3864551782608032,0.3663205802440643,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.828999400138855,0.2646913528442383,1.1949769258499146,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763247609138489,1.0,1.0,0.0,1.0,-3.192845582962036,3.192837238311768,8.201741366065107e-06,2.4683237075805664,0.5970386862754822,0.5970386862754822,0.0,119.8522720336914,111.0,17717.67578125,-0.0,2513.874755859375,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214420199394226,1.0,0.0,0.0,1.3031234741210938,1.303128957748413,1.1330904925443977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.161376953125,0.0,105.87020111083984,1895.4371337890625,0.0,1054.59716796875,0.3711995184421539,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461186528205872,0.3892206251621246,0.3505295813083648,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699304401874542,0.4419014453887939,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9826400876045228,0.4364184141159057,0.3052414655685425,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.943405270576477,0.3864551782608032,0.3663205802440643,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.828999400138855,0.2646913528442383,1.1949769258499146,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763247609138489,1.0,1.0,0.0,1.0,-3.192845582962036,3.192837238311768,8.201741366065107e-06,2.4683237075805664,0.5970386862754822,0.5970386862754822,0.0,119.8522720336914,111.0,17717.67578125,-0.0,2513.874755859375,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214420199394226,1.0,0.0,0.0,1.3031234741210938,1.303128957748413,1.1330904925443977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.161376953125,0.0,105.87020111083984,1895.4371337890625,0.0,1054.59716796875,0.3711995184421539,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577815532684326,0.3902505934238434,0.351363867521286,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9990000128746032,0.4736304879188537,0.4283785223960876,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9921653866767884,0.4382504522800445,0.3064425587654114,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.955942451953888,0.3883554339408874,0.3680093884468078,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.838126540184021,0.2658419907093048,1.199647307395935,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738138556480408,1.0,1.0,0.0,1.0,-3.186729669570923,3.1867215633392334,8.170174623955972e-06,2.463524341583252,0.5959429144859314,0.5959429144859314,0.0,116.42865753173828,131.0,17669.185546875,-0.0,2483.26171875,1.0,283.1499938964844,286.4011535644531,290.3134460449219,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207773089408875,1.0,0.0,0.0,1.298567295074463,1.2985727787017822,1.125181015027011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5458984375,0.0,105.09876251220705,1895.4371337890625,0.0,1050.5101318359375,0.3703456521034241,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9577815532684326,0.3902505934238434,0.351363867521286,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9990000128746032,0.4736304879188537,0.4283785223960876,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.9921653866767884,0.4382504522800445,0.3064425587654114,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.955942451953888,0.3883554339408874,0.3680093884468078,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.838126540184021,0.2658419907093048,1.199647307395935,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738138556480408,1.0,1.0,0.0,1.0,-3.186729669570923,3.1867215633392334,8.170174623955972e-06,2.463524341583252,0.5959429144859314,0.5959429144859314,0.0,116.42865753173828,131.0,17669.185546875,-0.0,2483.26171875,1.0,283.1499938964844,286.4011535644531,290.3134460449219,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207773089408875,1.0,0.0,0.0,1.298567295074463,1.2985727787017822,1.125181015027011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5458984375,0.0,105.09876251220705,1895.4371337890625,0.0,1050.5101318359375,0.3703456521034241,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509472250938416,0.3912860453128814,0.3523562550544739,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4772128760814667,0.4382057189941406,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873121380805968,0.4400975704193115,0.3077755570411682,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.9498482346534728,0.3902723491191864,0.3698837459087372,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334143757820129,0.2670137882232666,1.2052398920059204,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795897245407104,1.0,1.0,0.0,1.0,-3.210276365280152,3.210268259048462,8.290350706374738e-06,2.481323719024658,0.5951321721076965,0.5951321721076965,0.0,119.68389129638672,151.0,17715.0,-0.0,2547.248779296875,1.0,283.1499938964844,286.4158020019531,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198500990867615,1.0,0.0,0.0,1.2944881916046145,1.2944936752319336,1.118123051924158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.161865234375,0.0,104.38208770751952,1895.4371337890625,0.0,1044.8289794921875,0.3695534169673919,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509472250938416,0.3912860453128814,0.3523562550544739,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4772128760814667,0.4382057189941406,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873121380805968,0.4400975704193115,0.3077755570411682,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.9498482346534728,0.3902723491191864,0.3698837459087372,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334143757820129,0.2670137882232666,1.2052398920059204,286.9931030273437,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795897245407104,1.0,1.0,0.0,1.0,-3.210276365280152,3.210268259048462,8.290350706374738e-06,2.481323719024658,0.5951321721076965,0.5951321721076965,0.0,119.68389129638672,151.0,17715.0,-0.0,2547.248779296875,1.0,283.1499938964844,286.4158020019531,290.3310546875,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18091.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198500990867615,1.0,0.0,0.0,1.2944881916046145,1.2944936752319336,1.118123051924158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.161865234375,0.0,104.38208770751952,1895.4371337890625,0.0,1044.8289794921875,0.3695534169673919,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9420814514160156,0.3918346464633941,0.3529388010501861,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.9990000128746032,0.4778063297271728,0.449955552816391,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804757833480836,0.441051721572876,0.3085093200206756,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.9413526654243468,0.3912531435489654,0.3709065914154053,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.8272008895874023,0.2676116228103637,1.2084161043167114,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.27447509765625,287.0103759765625,1.0,0.5847229361534119,1.0,1.0,0.0,1.0,-3.2309699058532715,3.230961561203003,8.397451892960817e-06,2.49726939201355,0.5949416160583496,0.5949416160583496,0.0,123.38297271728516,151.0,17770.375,-0.0,2608.85546875,1.0,283.1499938964844,286.42877197265625,290.3418884277344,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196024417877197,1.0,0.0,0.0,1.2930376529693604,1.29304301738739,1.115618672997698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.19873046875,0.0,104.10183715820312,1895.4371337890625,0.0,1043.3155517578125,0.3692421019077301,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224162101745604,0.392349362373352,0.3536605536937713,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873319268226624,0.4778509140014648,0.452903151512146,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.963806927204132,0.4419742524623871,0.3093518614768982,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220790266990662,0.3921976685523987,0.3720710873603821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134390115737915,0.2681635916233063,1.212220311164856,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713623046875,287.0233154296875,1.0,0.5902199149131775,1.0,1.0,0.0,1.0,-3.2420732975006104,3.242064952850342,8.456681825919077e-06,2.5064122676849365,0.5948294997215271,0.5948294997215271,0.0,130.3756866455078,171.0,17802.982421875,-0.0,2670.14404296875,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196602582931519,1.0,0.0,0.0,1.2919899225234983,1.2919952869415283,1.1138113364950189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.534423828125,0.0,103.88523864746094,1895.4371337890625,0.0,1043.6685791015625,0.3689993023872375,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861209154129028,0.3932389318943023,0.3550837934017181,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951836347579956,0.4786200523376465,0.4540588855743408,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248458743095398,0.4436987340450287,0.3110326528549194,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8865053057670593,0.3939735293388366,0.3743945658206939,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836322784423828,0.2691477239131927,1.219736099243164,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020489931106567,1.0,1.0,0.0,1.0,-3.2594127655029297,3.259404182434082,8.547348443244118e-06,2.519804000854492,0.5946224331855774,0.5946224331855774,0.0,146.97987365722656,191.0,17847.63671875,-0.0,2797.58154296875,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203379034996033,1.0,0.0,0.0,1.2903352975845337,1.2903406620025637,1.1109604258763285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7822265625,0.0,103.55585479736328,1895.4371337890625,0.0,1047.815185546875,0.3686293363571167,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861209154129028,0.3932389318943023,0.3550837934017181,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951836347579956,0.4786200523376465,0.4540588855743408,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248458743095398,0.4436987340450287,0.3110326528549194,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8865053057670593,0.3939735293388366,0.3743945658206939,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836322784423828,0.2691477239131927,1.219736099243164,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020489931106567,1.0,1.0,0.0,1.0,-3.2594127655029297,3.259404182434082,8.547348443244118e-06,2.519804000854492,0.5946224331855774,0.5946224331855774,0.0,146.97987365722656,191.0,17847.63671875,-0.0,2797.58154296875,1.0,283.1499938964844,286.45330810546875,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203379034996033,1.0,0.0,0.0,1.2903352975845337,1.2903406620025637,1.1109604258763285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7822265625,0.0,103.55585479736328,1895.4371337890625,0.0,1047.815185546875,0.3686293363571167,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569359183311462,0.3940008282661438,0.3564468920230865,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.916160762310028,0.4798191487789154,0.4558027684688568,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923909664154053,0.4453079402446747,0.3126780092716217,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579227328300476,0.3956391513347626,0.3766765892505646,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583571076393127,0.2700171768665313,1.2270315885543823,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146173477172852,1.0,1.0,0.0,1.0,-3.276644706726074,3.2766361236572266,8.638209692435339e-06,2.533222198486328,0.5946336984634399,0.5946336984634399,0.0,165.34283447265625,211.0,17899.203125,-0.0,2936.27294921875,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211864948272705,1.0,0.0,0.0,1.2895535230636597,1.2895588874816897,1.1096145868805253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.756591796875,0.0,103.3730239868164,1895.4371337890625,0.0,1053.0247802734375,0.3684238493442535,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569359183311462,0.3940008282661438,0.3564468920230865,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.916160762310028,0.4798191487789154,0.4558027684688568,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923909664154053,0.4453079402446747,0.3126780092716217,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579227328300476,0.3956391513347626,0.3766765892505646,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583571076393127,0.2700171768665313,1.2270315885543823,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146173477172852,1.0,1.0,0.0,1.0,-3.276644706726074,3.2766361236572266,8.638209692435339e-06,2.533222198486328,0.5946336984634399,0.5946336984634399,0.0,165.34283447265625,211.0,17899.203125,-0.0,2936.27294921875,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18021.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211864948272705,1.0,0.0,0.0,1.2895535230636597,1.2895588874816897,1.1096145868805253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.756591796875,0.0,103.3730239868164,1895.4371337890625,0.0,1053.0247802734375,0.3684238493442535,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336089849472046,0.39466592669487,0.3577554523944855,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.888706624507904,0.4811497628688812,0.4577645361423492,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669667840003967,0.4468245208263397,0.3142848908901214,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.835106372833252,0.3972116708755493,0.378906786441803,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.738196074962616,0.2707891464233398,1.2340598106384275,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.627484917640686,1.0,1.0,0.0,1.0,-3.293643951416016,3.293635368347168,8.728319699002896e-06,2.546461343765259,0.5948783755302429,0.5948783755302429,0.0,184.7079620361328,214.0,17957.275390625,-0.0,3081.514892578125,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219860315322876,1.0,0.0,0.0,1.2897281646728516,1.2897335290908811,1.1099150754034781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.930419921875,0.0,103.34854888916016,1895.4371337890625,0.0,1057.95068359375,0.3683952391147613,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8336089849472046,0.39466592669487,0.3577554523944855,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.888706624507904,0.4811497628688812,0.4577645361423492,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669667840003967,0.4468245208263397,0.3142848908901214,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.835106372833252,0.3972116708755493,0.378906786441803,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.738196074962616,0.2707891464233398,1.2340598106384275,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.627484917640686,1.0,1.0,0.0,1.0,-3.293643951416016,3.293635368347168,8.728319699002896e-06,2.546461343765259,0.5948783755302429,0.5948783755302429,0.0,184.7079620361328,214.0,17957.275390625,-0.0,3081.514892578125,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219860315322876,1.0,0.0,0.0,1.2897281646728516,1.2897335290908811,1.1099150754034781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.930419921875,0.0,103.34854888916016,1895.4371337890625,0.0,1057.95068359375,0.3683952391147613,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230841159820557,0.3951800465583801,0.3586030900478363,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766518235206604,0.482283741235733,0.4592250883579254,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8557109236717224,0.4480507671833038,0.3154385983943939,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250370621681213,0.3984826207160949,0.3805130124092102,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.7292459607124329,0.2713870406150818,1.2386882305145264,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344248056411743,1.0,1.0,0.0,1.0,-3.305309295654297,3.30530047416687,8.790584615780972e-06,2.555607795715332,0.5952314138412476,0.5952314138412476,0.0,195.4091186523437,214.0,18003.73828125,-0.0,3167.426513671875,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17984.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226065754890442,1.0,0.0,0.0,1.2905162572860718,1.2905217409133911,1.1112720699202329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.8955078125,0.0,103.43561553955078,1895.4371337890625,0.0,1061.7850341796875,0.3684914112091064,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216098546981812,0.3952763974666595,0.3587463796138763,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749988675117493,0.482500672340393,0.4594877958297729,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8541799187660217,0.4482817053794861,0.3156436383724212,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236533403396606,0.3987218737602234,0.3807987570762634,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280080318450928,0.2714985311031341,1.2394747734069824,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0763244628906,1.0,0.635526180267334,1.0,1.0,0.0,1.0,-3.307333946228028,3.3073251247406006,8.801402145763859e-06,2.557190656661988,0.5953134298324585,0.5953134298324585,0.0,197.01953125,217.0,18012.498046875,-0.0,3181.003662109375,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6718139648437,293.1499938964844,293.1499938964844,283.1499938964844,17981.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622718870639801,1.0,0.0,0.0,1.2907317876815796,1.2907371520996094,1.1116432574453938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.219482421875,0.0,103.46344757080078,1895.4371337890625,0.0,1062.4798583984375,0.3685223162174225,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.81776362657547,0.395574539899826,0.3591659963130951,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707638382911682,0.4831787645816803,0.4602833986282348,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8502711653709412,0.4489980041980743,0.316260814666748,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200960159301758,0.3994643092155456,0.3816596269607544,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248072624206543,0.2718433141708374,1.2417864799499512,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385679841041565,1.0,1.0,0.0,1.0,-3.313354015350342,3.313345193862915,8.833599167701323e-06,2.561894655227661,0.5956051349639893,0.5956051349639893,0.0,201.36476135253903,217.0,18040.1796875,-0.0,3218.961181640625,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230565905570984,1.0,0.0,0.0,1.2915561199188232,1.291561484336853,1.113063561319905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.394775390625,0.0,103.57595825195312,1895.4371337890625,0.0,1064.5721435546875,0.3686475455760956,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8147037625312805,0.3958684206008911,0.3595549762248993,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674946427345276,0.4838543534278869,0.4610495865345001,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472675681114197,0.4497064352035522,0.3168516755104065,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8173329830169678,0.4001999795436859,0.3824855089187622,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222974896430969,0.2721844911575317,1.2439440488815308,287.0841064453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.64117830991745,1.0,1.0,0.0,1.0,-3.319042444229126,3.319033622741699,8.86407451616833e-06,2.566338300704956,0.595949649810791,0.595949649810791,0.0,204.9733428955078,205.0,18068.7265625,-0.0,3252.132080078125,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233786344528198,1.0,0.0,0.0,1.2926000356674194,1.2926054000854492,1.1148636502866793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.657958984375,0.0,103.7252960205078,1895.4371337890625,0.0,1066.570068359375,0.3688138723373413,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162842392921448,0.3964589238166809,0.3600315451622009,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696426749229431,0.4852008521556854,0.4622623324394226,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493680953979492,0.4511126577854156,0.3177908360958099,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194515109062195,0.4016625583171844,0.3838108777999878,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238776683807373,0.2728688418865204,1.246753811836243,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413326263427734,1.0,1.0,0.0,1.0,-3.327181577682495,3.3271727561950684,8.907932169677224e-06,2.57275938987732,0.5967641472816467,0.5967641472816467,0.0,204.091552734375,193.0,18121.556640625,-0.0,3265.44580078125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239867806434631,1.0,0.0,0.0,1.2952470779418943,1.2952524423599243,1.1194343585430033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.2255859375,0.0,104.1196746826172,1895.4371337890625,0.0,1070.3502197265625,0.369252860546112,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162842392921448,0.3964589238166809,0.3600315451622009,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696426749229431,0.4852008521556854,0.4622623324394226,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493680953979492,0.4511126577854156,0.3177908360958099,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194515109062195,0.4016625583171844,0.3838108777999878,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238776683807373,0.2728688418865204,1.246753811836243,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413326263427734,1.0,1.0,0.0,1.0,-3.327181577682495,3.3271727561950684,8.907932169677224e-06,2.57275938987732,0.5967641472816467,0.5967641472816467,0.0,204.091552734375,193.0,18121.556640625,-0.0,3265.44580078125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239867806434631,1.0,0.0,0.0,1.2952470779418943,1.2952524423599243,1.1194343585430033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.2255859375,0.0,104.1196746826172,1895.4371337890625,0.0,1070.3502197265625,0.369252860546112,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229605555534363,0.3970724046230316,0.360333502292633,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776888251304626,0.4865523874759674,0.4632754623889923,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.857002854347229,0.4525232017040252,0.3185805678367615,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266443014144897,0.4031328558921814,0.3849367797374725,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298661470413208,0.2735822200775146,1.2487057447433472,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387239694595337,1.0,1.0,0.0,1.0,-3.333415985107422,3.333407163619995,8.941549822338857e-06,2.5776584148406982,0.5977675318717957,0.5977675318717957,0.0,197.977294921875,181.0,18175.7890625,-0.0,3244.734130859375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245430707931519,1.0,0.0,0.0,1.2986903190612793,1.2986958026885986,1.1253941778477385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.972412109375,0.0,104.65042877197266,1895.4371337890625,0.0,1073.8160400390625,0.3698431849479675,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229605555534363,0.3970724046230316,0.360333502292633,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776888251304626,0.4865523874759674,0.4632754623889923,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.857002854347229,0.4525232017040252,0.3185805678367615,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266443014144897,0.4031328558921814,0.3849367797374725,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298661470413208,0.2735822200775146,1.2487057447433472,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387239694595337,1.0,1.0,0.0,1.0,-3.333415985107422,3.333407163619995,8.941549822338857e-06,2.5776584148406982,0.5977675318717957,0.5977675318717957,0.0,197.977294921875,181.0,18175.7890625,-0.0,3244.734130859375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245430707931519,1.0,0.0,0.0,1.2986903190612793,1.2986958026885986,1.1253941778477385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.972412109375,0.0,104.65042877197266,1895.4371337890625,0.0,1073.8160400390625,0.3698431849479675,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328360319137573,0.3976969420909881,0.3605495393276214,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896723389625549,0.4879005253314972,0.4641835689544678,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684338331222534,0.453932911157608,0.3192941546440124,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371192812919617,0.4046065211296081,0.3859634101390838,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387261986732483,0.2743220329284668,1.2502890825271606,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346158385276794,1.0,1.0,0.0,1.0,-3.3387656211853027,3.338756799697876,8.970443559519481e-06,2.581861019134521,0.5989823937416077,0.5989823937416077,0.0,189.1791229248047,169.0,18235.240234375,-0.0,3206.652099609375,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250848174095154,1.0,0.0,0.0,1.302979588508606,1.3029850721359253,1.1328402393928628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.182373046875,0.0,105.32392120361328,1895.4371337890625,0.0,1077.199462890625,0.3705905675888061,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328360319137573,0.3976969420909881,0.3605495393276214,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896723389625549,0.4879005253314972,0.4641835689544678,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684338331222534,0.453932911157608,0.3192941546440124,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371192812919617,0.4046065211296081,0.3859634101390838,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387261986732483,0.2743220329284668,1.2502890825271606,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346158385276794,1.0,1.0,0.0,1.0,-3.3387656211853027,3.338756799697876,8.970443559519481e-06,2.581861019134521,0.5989823937416077,0.5989823937416077,0.0,189.1791229248047,169.0,18235.240234375,-0.0,3206.652099609375,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250848174095154,1.0,0.0,0.0,1.302979588508606,1.3029850721359253,1.1328402393928628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.182373046875,0.0,105.32392120361328,1895.4371337890625,0.0,1077.199462890625,0.3705905675888061,1.0,0.0,3.0,1.0,0.0
